 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 SE, Design Size Rated Sensible Cooling Capacity [W], 1861.79126
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 SE, Design Size Rated Water Flow Rate [m3/s], 7.01363E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 SE DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.21758
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 SE DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.21758
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 SE DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.21758
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 SE DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.21758
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 SE DXAC HEAT PUMP, Nominal Heating Capacity [W], 3210.67766
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 SE DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3210.67766
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 SE DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2320.84789
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 SE DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F3 SE SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.21758
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F3 SE, Design Size Rated Air Flow Rate [m3/s], 0.21758
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F3 SE, Design Size Rated Heating Capacity [W], 3210.67766
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F3 SE, Design Size Rated Water Flow Rate [m3/s], 7.01363E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F3 SE, Design Size Nominal Capacity [W], 2320.84789
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F3 SW OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.29727
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F3 SW OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 SW, Design Size Rated Air Flow Rate [m3/s], 0.29727
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 SW, Design Size Rated Total Cooling Capacity [W], 4218.67665
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 SW, Design Size Rated Sensible Cooling Capacity [W], 2500.52998
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 SW, Design Size Rated Water Flow Rate [m3/s], 9.21557E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 SW DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.29727
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 SW DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.29727
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 SW DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.29727
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 SW DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.29727
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 SW DXAC HEAT PUMP, Nominal Heating Capacity [W], 4218.67665
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 SW DXAC HEAT PUMP, Nominal Cooling Capacity [W], 4218.67665
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 SW DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2311.27742
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 SW DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F3 SW SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.29727
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F3 SW, Design Size Rated Air Flow Rate [m3/s], 0.29727
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F3 SW, Design Size Rated Heating Capacity [W], 4218.67665
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F3 SW, Design Size Rated Water Flow Rate [m3/s], 9.21557E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F3 SW, Design Size Nominal Capacity [W], 2311.27742
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F4 N1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.16018
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F4 N1 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 N1, Design Size Rated Air Flow Rate [m3/s], 0.16018
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 N1, Design Size Rated Total Cooling Capacity [W], 2332.11444
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 N1, Design Size Rated Sensible Cooling Capacity [W], 1357.93666
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 N1, Design Size Rated Water Flow Rate [m3/s], 5.09443E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 N1 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.16018
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 N1 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.16018
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 N1 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.16018
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 N1 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.16018
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 N1 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2332.11444
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 N1 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2332.11444
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 N1 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 1569.45390
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 N1 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F4 N1 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.16018
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 N1, Design Size Rated Air Flow Rate [m3/s], 0.16018
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 N1, Design Size Rated Heating Capacity [W], 2332.11444
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 N1, Design Size Rated Water Flow Rate [m3/s], 5.09443E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F4 N1, Design Size Nominal Capacity [W], 1569.45390
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F4 N2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.15877
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F4 N2 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 N2, Design Size Rated Air Flow Rate [m3/s], 0.15877
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 N2, Design Size Rated Total Cooling Capacity [W], 2313.31421
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 N2, Design Size Rated Sensible Cooling Capacity [W], 1346.31772
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 N2, Design Size Rated Water Flow Rate [m3/s], 5.05337E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 N2 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.15877
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 N2 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.15877
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 N2 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.15877
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 N2 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.15877
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 N2 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2313.31421
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 N2 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2313.31421
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 N2 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 1569.45390
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 N2 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F4 N2 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.15877
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 N2, Design Size Rated Air Flow Rate [m3/s], 0.15877
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 N2, Design Size Rated Heating Capacity [W], 2313.31421
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 N2, Design Size Rated Water Flow Rate [m3/s], 5.05337E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F4 N2, Design Size Nominal Capacity [W], 1569.45390
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F4 NE OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.21237
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F4 NE OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 NE, Design Size Rated Air Flow Rate [m3/s], 0.21237
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 NE, Design Size Rated Total Cooling Capacity [W], 2998.52671
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 NE, Design Size Rated Sensible Cooling Capacity [W], 1763.10265
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 NE, Design Size Rated Water Flow Rate [m3/s], 6.55019E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 NE DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.21237
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 NE DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.21237
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 NE DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.21237
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 NE DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.21237
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 NE DXAC HEAT PUMP, Nominal Heating Capacity [W], 2998.52671
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 NE DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2998.52671
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 NE DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2349.92317
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 NE DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F4 NE SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.21237
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 NE, Design Size Rated Air Flow Rate [m3/s], 0.21237
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 NE, Design Size Rated Heating Capacity [W], 2998.52671
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 NE, Design Size Rated Water Flow Rate [m3/s], 6.55019E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F4 NE, Design Size Nominal Capacity [W], 2349.92317
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F4 NW OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.29215
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F4 NW OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 NW, Design Size Rated Air Flow Rate [m3/s], 0.29215
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 NW, Design Size Rated Total Cooling Capacity [W], 4151.35312
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 NW, Design Size Rated Sensible Cooling Capacity [W], 2456.59766
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 NW, Design Size Rated Water Flow Rate [m3/s], 9.06851E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 NW DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.29215
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 NW DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.29215
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 NW DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.29215
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 NW DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.29215
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 NW DXAC HEAT PUMP, Nominal Heating Capacity [W], 4151.35312
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 NW DXAC HEAT PUMP, Nominal Cooling Capacity [W], 4151.35312
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 NW DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2349.92316
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 NW DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F4 NW SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.29215
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 NW, Design Size Rated Air Flow Rate [m3/s], 0.29215
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 NW, Design Size Rated Heating Capacity [W], 4151.35312
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 NW, Design Size Rated Water Flow Rate [m3/s], 9.06851E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F4 NW, Design Size Nominal Capacity [W], 2349.92316
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F4 S1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.16219
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F4 S1 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 S1, Design Size Rated Air Flow Rate [m3/s], 0.16219
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 S1, Design Size Rated Total Cooling Capacity [W], 2403.75461
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 S1, Design Size Rated Sensible Cooling Capacity [W], 1387.33112
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 S1, Design Size Rated Water Flow Rate [m3/s], 5.25093E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 S1 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.16219
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 S1 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.16219
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 S1 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.16219
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 S1 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.16219
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 S1 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2403.75461
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 S1 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2403.75461
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 S1 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 1567.71741
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 S1 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F4 S1 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.16219
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 S1, Design Size Rated Air Flow Rate [m3/s], 0.16219
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 S1, Design Size Rated Heating Capacity [W], 2403.75461
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 S1, Design Size Rated Water Flow Rate [m3/s], 5.25093E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F4 S1, Design Size Nominal Capacity [W], 1567.71741
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F4 S2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.16092
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F4 S2 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 S2, Design Size Rated Air Flow Rate [m3/s], 0.16092
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 S2, Design Size Rated Total Cooling Capacity [W], 2386.68763
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 S2, Design Size Rated Sensible Cooling Capacity [W], 1376.80329
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 S2, Design Size Rated Water Flow Rate [m3/s], 5.21365E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 S2 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.16092
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 S2 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.16092
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 S2 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.16092
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 S2 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.16092
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 S2 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2386.68763
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 S2 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2386.68763
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 S2 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 1567.84945
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 S2 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F4 S2 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.16092
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 S2, Design Size Rated Air Flow Rate [m3/s], 0.16092
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 S2, Design Size Rated Heating Capacity [W], 2386.68763
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 S2, Design Size Rated Water Flow Rate [m3/s], 5.21365E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F4 S2, Design Size Nominal Capacity [W], 1567.84945
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F4 SE OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.21849
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F4 SE OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 SE, Design Size Rated Air Flow Rate [m3/s], 0.21849
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 SE, Design Size Rated Total Cooling Capacity [W], 3224.15396
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 SE, Design Size Rated Sensible Cooling Capacity [W], 1867.90324
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 SE, Design Size Rated Water Flow Rate [m3/s], 7.04307E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 SE DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.21849
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 SE DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.21849
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 SE DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.21849
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 SE DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.21849
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 SE DXAC HEAT PUMP, Nominal Heating Capacity [W], 3224.15396
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 SE DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3224.15396
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 SE DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2348.57389
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 SE DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F4 SE SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.21849
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 SE, Design Size Rated Air Flow Rate [m3/s], 0.21849
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 SE, Design Size Rated Heating Capacity [W], 3224.15396
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 SE, Design Size Rated Water Flow Rate [m3/s], 7.04307E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F4 SE, Design Size Nominal Capacity [W], 2348.57389
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F4 SW OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.29778
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F4 SW OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 SW, Design Size Rated Air Flow Rate [m3/s], 0.29778
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 SW, Design Size Rated Total Cooling Capacity [W], 4226.81967
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 SW, Design Size Rated Sensible Cooling Capacity [W], 2503.16748
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 SW, Design Size Rated Water Flow Rate [m3/s], 9.23336E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 SW DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.29778
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 SW DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.29778
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 SW DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.29778
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 SW DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.29778
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 SW DXAC HEAT PUMP, Nominal Heating Capacity [W], 4226.81967
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 SW DXAC HEAT PUMP, Nominal Cooling Capacity [W], 4226.81967
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 SW DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2347.56252
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 SW DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F4 SW SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.29778
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 SW, Design Size Rated Air Flow Rate [m3/s], 0.29778
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 SW, Design Size Rated Heating Capacity [W], 4226.81967
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 SW, Design Size Rated Water Flow Rate [m3/s], 9.23336E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F4 SW, Design Size Nominal Capacity [W], 2347.56252
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F6 N1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.16122
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F6 N1 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 N1, Design Size Rated Air Flow Rate [m3/s], 0.16122
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 N1, Design Size Rated Total Cooling Capacity [W], 2347.19538
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 N1, Design Size Rated Sensible Cooling Capacity [W], 1365.20813
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 N1, Design Size Rated Water Flow Rate [m3/s], 5.12738E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 N1 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.16122
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 N1 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.16122
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 N1 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.16122
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 N1 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.16122
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 N1 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2347.19538
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 N1 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2347.19538
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 N1 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 1617.44708
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 N1 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F6 N1 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.16122
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 N1, Design Size Rated Air Flow Rate [m3/s], 0.16122
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 N1, Design Size Rated Heating Capacity [W], 2347.19538
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 N1, Design Size Rated Water Flow Rate [m3/s], 5.12738E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F6 N1, Design Size Nominal Capacity [W], 1617.44708
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F6 N2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.15982
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F6 N2 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 N2, Design Size Rated Air Flow Rate [m3/s], 0.15982
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 N2, Design Size Rated Total Cooling Capacity [W], 2328.48662
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 N2, Design Size Rated Sensible Cooling Capacity [W], 1353.65173
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 N2, Design Size Rated Water Flow Rate [m3/s], 5.08651E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 N2 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.15982
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 N2 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.15982
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 N2 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.15982
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 N2 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.15982
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 N2 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2328.48662
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 N2 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2328.48662
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 N2 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 1617.44707
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 N2 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F6 N2 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.15982
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 N2, Design Size Rated Air Flow Rate [m3/s], 0.15982
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 N2, Design Size Rated Heating Capacity [W], 2328.48662
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 N2, Design Size Rated Water Flow Rate [m3/s], 5.08651E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F6 N2, Design Size Nominal Capacity [W], 1617.44707
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F6 NE OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.21298
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F6 NE OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 NE, Design Size Rated Air Flow Rate [m3/s], 0.21298
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 NE, Design Size Rated Total Cooling Capacity [W], 3008.47530
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 NE, Design Size Rated Sensible Cooling Capacity [W], 1765.85078
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 NE, Design Size Rated Water Flow Rate [m3/s], 6.57192E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 NE DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.21298
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 NE DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.21298
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 NE DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.21298
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 NE DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.21298
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 NE DXAC HEAT PUMP, Nominal Heating Capacity [W], 3008.47530
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 NE DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3008.47530
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 NE DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2429.71286
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 NE DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F6 NE SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.21298
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 NE, Design Size Rated Air Flow Rate [m3/s], 0.21298
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 NE, Design Size Rated Heating Capacity [W], 3008.47530
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 NE, Design Size Rated Water Flow Rate [m3/s], 6.57192E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F6 NE, Design Size Nominal Capacity [W], 2429.71286
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F6 NW OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.29357
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F6 NW OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 NW, Design Size Rated Air Flow Rate [m3/s], 0.29357
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 NW, Design Size Rated Total Cooling Capacity [W], 4172.17269
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 NW, Design Size Rated Sensible Cooling Capacity [W], 2465.84230
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 NW, Design Size Rated Water Flow Rate [m3/s], 9.11399E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 NW DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.29357
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 NW DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.29357
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 NW DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.29357
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 NW DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.29357
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 NW DXAC HEAT PUMP, Nominal Heating Capacity [W], 4172.17269
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 NW DXAC HEAT PUMP, Nominal Cooling Capacity [W], 4172.17269
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 NW DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2429.71286
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 NW DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F6 NW SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.29357
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 NW, Design Size Rated Air Flow Rate [m3/s], 0.29357
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 NW, Design Size Rated Heating Capacity [W], 4172.17269
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 NW, Design Size Rated Water Flow Rate [m3/s], 9.11399E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F6 NW, Design Size Nominal Capacity [W], 2429.71286
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F6 S1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.16333
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F6 S1 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 S1, Design Size Rated Air Flow Rate [m3/s], 0.16333
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 S1, Design Size Rated Total Cooling Capacity [W], 2420.14726
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 S1, Design Size Rated Sensible Cooling Capacity [W], 1395.41497
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 S1, Design Size Rated Water Flow Rate [m3/s], 5.28674E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 S1 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.16333
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 S1 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.16333
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 S1 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.16333
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 S1 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.16333
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 S1 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2420.14726
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 S1 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2420.14726
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 S1 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 1613.57614
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 S1 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F6 S1 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.16333
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 S1, Design Size Rated Air Flow Rate [m3/s], 0.16333
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 S1, Design Size Rated Heating Capacity [W], 2420.14726
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 S1, Design Size Rated Water Flow Rate [m3/s], 5.28674E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F6 S1, Design Size Nominal Capacity [W], 1613.57614
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F6 S2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.16206
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F6 S2 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 S2, Design Size Rated Air Flow Rate [m3/s], 0.16206
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 S2, Design Size Rated Total Cooling Capacity [W], 2403.07981
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 S2, Design Size Rated Sensible Cooling Capacity [W], 1384.89367
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 S2, Design Size Rated Water Flow Rate [m3/s], 5.24946E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 S2 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.16206
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 S2 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.16206
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 S2 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.16206
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 S2 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.16206
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 S2 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2403.07981
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 S2 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2403.07981
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 S2 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 1613.57843
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 S2 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F6 S2 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.16206
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 S2, Design Size Rated Air Flow Rate [m3/s], 0.16206
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 S2, Design Size Rated Heating Capacity [W], 2403.07981
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 S2, Design Size Rated Water Flow Rate [m3/s], 5.24946E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F6 S2, Design Size Nominal Capacity [W], 1613.57843
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F6 SE OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.22080
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F6 SE OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 SE, Design Size Rated Air Flow Rate [m3/s], 0.22080
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 SE, Design Size Rated Total Cooling Capacity [W], 3256.83248
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 SE, Design Size Rated Sensible Cooling Capacity [W], 1884.73343
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 SE, Design Size Rated Water Flow Rate [m3/s], 7.11445E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 SE DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.22080
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 SE DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.22080
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 SE DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.22080
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 SE DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.22080
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 SE DXAC HEAT PUMP, Nominal Heating Capacity [W], 3256.83248
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 SE DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3256.83248
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 SE DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2425.31126
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 SE DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F6 SE SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.22080
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 SE, Design Size Rated Air Flow Rate [m3/s], 0.22080
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 SE, Design Size Rated Heating Capacity [W], 3256.83248
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 SE, Design Size Rated Water Flow Rate [m3/s], 7.11445E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F6 SE, Design Size Nominal Capacity [W], 2425.31126
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F6 SW OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.29902
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F6 SW OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 SW, Design Size Rated Air Flow Rate [m3/s], 0.29902
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 SW, Design Size Rated Total Cooling Capacity [W], 4245.32759
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 SW, Design Size Rated Sensible Cooling Capacity [W], 2510.98314
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 SW, Design Size Rated Water Flow Rate [m3/s], 9.27379E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 SW DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.29902
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 SW DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.29902
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 SW DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.29902
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 SW DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.29902
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 SW DXAC HEAT PUMP, Nominal Heating Capacity [W], 4245.32759
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 SW DXAC HEAT PUMP, Nominal Cooling Capacity [W], 4245.32759
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 SW DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2425.29997
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 SW DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F6 SW SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.29902
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 SW, Design Size Rated Air Flow Rate [m3/s], 0.29902
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 SW, Design Size Rated Heating Capacity [W], 4245.32759
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 SW, Design Size Rated Water Flow Rate [m3/s], 9.27379E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F6 SW, Design Size Nominal Capacity [W], 2425.29997
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F7 N1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.16175
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F7 N1 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 N1, Design Size Rated Air Flow Rate [m3/s], 0.16175
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 N1, Design Size Rated Total Cooling Capacity [W], 2354.76902
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 N1, Design Size Rated Sensible Cooling Capacity [W], 1369.06141
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 N1, Design Size Rated Water Flow Rate [m3/s], 5.14392E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 N1 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.16175
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 N1 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.16175
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 N1 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.16175
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 N1 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.16175
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 N1 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2354.76902
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 N1 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2354.76902
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 N1 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 1640.40639
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 N1 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F7 N1 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.16175
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 N1, Design Size Rated Air Flow Rate [m3/s], 0.16175
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 N1, Design Size Rated Heating Capacity [W], 2354.76902
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 N1, Design Size Rated Water Flow Rate [m3/s], 5.14392E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F7 N1, Design Size Nominal Capacity [W], 1640.40639
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F7 N2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.16036
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F7 N2 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 N2, Design Size Rated Air Flow Rate [m3/s], 0.16036
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 N2, Design Size Rated Total Cooling Capacity [W], 2336.09458
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 N2, Design Size Rated Sensible Cooling Capacity [W], 1357.52779
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 N2, Design Size Rated Water Flow Rate [m3/s], 5.10313E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 N2 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.16036
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 N2 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.16036
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 N2 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.16036
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 N2 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.16036
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 N2 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2336.09458
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 N2 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2336.09458
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 N2 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 1640.40639
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 N2 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F7 N2 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.16036
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 N2, Design Size Rated Air Flow Rate [m3/s], 0.16036
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 N2, Design Size Rated Heating Capacity [W], 2336.09458
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 N2, Design Size Rated Water Flow Rate [m3/s], 5.10313E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F7 N2, Design Size Nominal Capacity [W], 1640.40639
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F7 NE OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.21340
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F7 NE OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 NE, Design Size Rated Air Flow Rate [m3/s], 0.21340
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 NE, Design Size Rated Total Cooling Capacity [W], 3097.62314
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 NE, Design Size Rated Sensible Cooling Capacity [W], 1802.41005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 NE, Design Size Rated Water Flow Rate [m3/s], 6.76667E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 NE DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.21340
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 NE DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.21340
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 NE DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.21340
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 NE DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.21340
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 NE DXAC HEAT PUMP, Nominal Heating Capacity [W], 3097.62314
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 NE DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3097.62314
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 NE DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2465.46674
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 NE DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F7 NE SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.21340
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 NE, Design Size Rated Air Flow Rate [m3/s], 0.21340
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 NE, Design Size Rated Heating Capacity [W], 3097.62314
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 NE, Design Size Rated Water Flow Rate [m3/s], 6.76667E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F7 NE, Design Size Nominal Capacity [W], 2465.46674
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F7 NW OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.29425
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F7 NW OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 NW, Design Size Rated Air Flow Rate [m3/s], 0.29425
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 NW, Design Size Rated Total Cooling Capacity [W], 4182.06271
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 NW, Design Size Rated Sensible Cooling Capacity [W], 2470.48798
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 NW, Design Size Rated Water Flow Rate [m3/s], 9.13559E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 NW DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.29425
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 NW DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.29425
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 NW DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.29425
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 NW DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.29425
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 NW DXAC HEAT PUMP, Nominal Heating Capacity [W], 4182.06271
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 NW DXAC HEAT PUMP, Nominal Cooling Capacity [W], 4182.06271
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 NW DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2465.46674
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 NW DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F7 NW SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.29425
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 NW, Design Size Rated Air Flow Rate [m3/s], 0.29425
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 NW, Design Size Rated Heating Capacity [W], 4182.06271
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 NW, Design Size Rated Water Flow Rate [m3/s], 9.13559E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F7 NW, Design Size Nominal Capacity [W], 2465.46674
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F7 S1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.16391
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F7 S1 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 S1, Design Size Rated Air Flow Rate [m3/s], 0.16391
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 S1, Design Size Rated Total Cooling Capacity [W], 2428.32545
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 S1, Design Size Rated Sensible Cooling Capacity [W], 1399.64140
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 S1, Design Size Rated Water Flow Rate [m3/s], 5.30460E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 S1 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.16391
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 S1 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.16391
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 S1 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.16391
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 S1 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.16391
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 S1 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2428.32545
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 S1 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2428.32545
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 S1 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 1635.79143
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 S1 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F7 S1 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.16391
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 S1, Design Size Rated Air Flow Rate [m3/s], 0.16391
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 S1, Design Size Rated Heating Capacity [W], 2428.32545
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 S1, Design Size Rated Water Flow Rate [m3/s], 5.30460E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F7 S1, Design Size Nominal Capacity [W], 1635.79143
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F7 S2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.16264
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F7 S2 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 S2, Design Size Rated Air Flow Rate [m3/s], 0.16264
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 S2, Design Size Rated Total Cooling Capacity [W], 2411.28044
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 S2, Design Size Rated Sensible Cooling Capacity [W], 1389.13552
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 S2, Design Size Rated Water Flow Rate [m3/s], 5.26737E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 S2 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.16264
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 S2 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.16264
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 S2 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.16264
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 S2 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.16264
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 S2 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2411.28044
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 S2 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2411.28044
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 S2 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 1635.79172
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 S2 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F7 S2 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.16264
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 S2, Design Size Rated Air Flow Rate [m3/s], 0.16264
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 S2, Design Size Rated Heating Capacity [W], 2411.28044
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 S2, Design Size Rated Water Flow Rate [m3/s], 5.26737E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F7 S2, Design Size Nominal Capacity [W], 1635.79172
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F7 SE OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.22185
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F7 SE OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 SE, Design Size Rated Air Flow Rate [m3/s], 0.22185
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 SE, Design Size Rated Total Cooling Capacity [W], 3271.69779
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 SE, Design Size Rated Sensible Cooling Capacity [W], 1892.55670
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 SE, Design Size Rated Water Flow Rate [m3/s], 7.14693E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 SE DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.22185
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 SE DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.22185
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 SE DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.22185
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 SE DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.22185
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 SE DXAC HEAT PUMP, Nominal Heating Capacity [W], 3271.69779
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 SE DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3271.69779
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 SE DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2460.31779
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 SE DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F7 SE SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.22185
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 SE, Design Size Rated Air Flow Rate [m3/s], 0.22185
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 SE, Design Size Rated Heating Capacity [W], 3271.69779
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 SE, Design Size Rated Water Flow Rate [m3/s], 7.14693E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F7 SE, Design Size Nominal Capacity [W], 2460.31779
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F7 SW OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.29964
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F7 SW OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 SW, Design Size Rated Air Flow Rate [m3/s], 0.29964
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 SW, Design Size Rated Total Cooling Capacity [W], 4254.35532
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 SW, Design Size Rated Sensible Cooling Capacity [W], 2515.09428
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 SW, Design Size Rated Water Flow Rate [m3/s], 9.29351E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 SW DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.29964
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 SW DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.29964
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 SW DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.29964
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 SW DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.29964
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 SW DXAC HEAT PUMP, Nominal Heating Capacity [W], 4254.35532
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 SW DXAC HEAT PUMP, Nominal Cooling Capacity [W], 4254.35532
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 SW DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2460.31659
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 SW DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F7 SW SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.29964
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 SW, Design Size Rated Air Flow Rate [m3/s], 0.29964
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 SW, Design Size Rated Heating Capacity [W], 4254.35532
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 SW, Design Size Rated Water Flow Rate [m3/s], 9.29351E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F7 SW, Design Size Nominal Capacity [W], 2460.31659
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F8 N1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.16290
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F8 N1 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 N1, Design Size Rated Air Flow Rate [m3/s], 0.16290
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 N1, Design Size Rated Total Cooling Capacity [W], 2370.56401
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 N1, Design Size Rated Sensible Cooling Capacity [W], 1378.07853
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 N1, Design Size Rated Water Flow Rate [m3/s], 5.17843E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 N1 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.16290
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 N1 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.16290
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 N1 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.16290
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 N1 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.16290
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 N1 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2370.56401
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 N1 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2370.56401
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 N1 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 1673.01738
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 N1 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F8 N1 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.16290
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 N1, Design Size Rated Air Flow Rate [m3/s], 0.16290
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 N1, Design Size Rated Heating Capacity [W], 2370.56401
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 N1, Design Size Rated Water Flow Rate [m3/s], 5.17843E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F8 N1, Design Size Nominal Capacity [W], 1673.01738
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F8 N2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.16151
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F8 N2 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 N2, Design Size Rated Air Flow Rate [m3/s], 0.16151
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 N2, Design Size Rated Total Cooling Capacity [W], 2351.96736
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 N2, Design Size Rated Sensible Cooling Capacity [W], 1366.59545
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 N2, Design Size Rated Water Flow Rate [m3/s], 5.13780E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 N2 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.16151
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 N2 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.16151
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 N2 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.16151
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 N2 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.16151
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 N2 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2351.96736
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 N2 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2351.96736
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 N2 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 1673.01738
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 N2 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F8 N2 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.16151
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 N2, Design Size Rated Air Flow Rate [m3/s], 0.16151
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 N2, Design Size Rated Heating Capacity [W], 2351.96736
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 N2, Design Size Rated Water Flow Rate [m3/s], 5.13780E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F8 N2, Design Size Nominal Capacity [W], 1673.01738
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F8 NE OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.21488
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F8 NE OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 NE, Design Size Rated Air Flow Rate [m3/s], 0.21488
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 NE, Design Size Rated Total Cooling Capacity [W], 3118.07761
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 NE, Design Size Rated Sensible Cooling Capacity [W], 1813.81158
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 NE, Design Size Rated Water Flow Rate [m3/s], 6.81135E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 NE DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.21488
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 NE DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.21488
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 NE DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.21488
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 NE DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.21488
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 NE DXAC HEAT PUMP, Nominal Heating Capacity [W], 3118.07761
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 NE DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3118.07761
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 NE DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2509.52846
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 NE DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F8 NE SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.21488
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 NE, Design Size Rated Air Flow Rate [m3/s], 0.21488
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 NE, Design Size Rated Heating Capacity [W], 3118.07761
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 NE, Design Size Rated Water Flow Rate [m3/s], 6.81135E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F8 NE, Design Size Nominal Capacity [W], 2509.52846
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F8 NW OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.29550
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F8 NW OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 NW, Design Size Rated Air Flow Rate [m3/s], 0.29550
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 NW, Design Size Rated Total Cooling Capacity [W], 4199.59600
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 NW, Design Size Rated Sensible Cooling Capacity [W], 2479.99328
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 NW, Design Size Rated Water Flow Rate [m3/s], 9.17389E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 NW DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.29550
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 NW DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.29550
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 NW DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.29550
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 NW DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.29550
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 NW DXAC HEAT PUMP, Nominal Heating Capacity [W], 4199.59600
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 NW DXAC HEAT PUMP, Nominal Cooling Capacity [W], 4199.59600
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 NW DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2509.52847
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 NW DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F8 NW SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.29550
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 NW, Design Size Rated Air Flow Rate [m3/s], 0.29550
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 NW, Design Size Rated Heating Capacity [W], 4199.59600
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 NW, Design Size Rated Water Flow Rate [m3/s], 9.17389E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F8 NW, Design Size Nominal Capacity [W], 2509.52847
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F8 S1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.16507
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F8 S1 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 S1, Design Size Rated Air Flow Rate [m3/s], 0.16507
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 S1, Design Size Rated Total Cooling Capacity [W], 2444.33387
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 S1, Design Size Rated Sensible Cooling Capacity [W], 1408.78318
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 S1, Design Size Rated Water Flow Rate [m3/s], 5.33957E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 S1 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.16507
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 S1 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.16507
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 S1 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.16507
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 S1 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.16507
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 S1 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2444.33387
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 S1 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2444.33387
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 S1 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 1668.02058
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 S1 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F8 S1 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.16507
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 S1, Design Size Rated Air Flow Rate [m3/s], 0.16507
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 S1, Design Size Rated Heating Capacity [W], 2444.33387
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 S1, Design Size Rated Water Flow Rate [m3/s], 5.33957E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F8 S1, Design Size Nominal Capacity [W], 1668.02058
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F8 S2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.16381
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F8 S2 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 S2, Design Size Rated Air Flow Rate [m3/s], 0.16381
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 S2, Design Size Rated Total Cooling Capacity [W], 2427.35654
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 S2, Design Size Rated Sensible Cooling Capacity [W], 1398.32137
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 S2, Design Size Rated Water Flow Rate [m3/s], 5.30249E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 S2 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.16381
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 S2 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.16381
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 S2 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.16381
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 S2 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.16381
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 S2 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2427.35654
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 S2 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2427.35654
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 S2 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 1668.02061
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 S2 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F8 S2 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.16381
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 S2, Design Size Rated Air Flow Rate [m3/s], 0.16381
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 S2, Design Size Rated Heating Capacity [W], 2427.35654
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 S2, Design Size Rated Water Flow Rate [m3/s], 5.30249E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F8 S2, Design Size Nominal Capacity [W], 1668.02061
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F8 SE OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.22339
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F8 SE OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 SE, Design Size Rated Air Flow Rate [m3/s], 0.22339
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 SE, Design Size Rated Total Cooling Capacity [W], 3293.03951
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 SE, Design Size Rated Sensible Cooling Capacity [W], 1904.50504
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 SE, Design Size Rated Water Flow Rate [m3/s], 7.19355E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 SE DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.22339
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 SE DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.22339
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 SE DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.22339
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 SE DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.22339
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 SE DXAC HEAT PUMP, Nominal Heating Capacity [W], 3293.03951
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 SE DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3293.03951
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 SE DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2504.02281
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 SE DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F8 SE SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.22339
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 SE, Design Size Rated Air Flow Rate [m3/s], 0.22339
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 SE, Design Size Rated Heating Capacity [W], 3293.03951
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 SE, Design Size Rated Water Flow Rate [m3/s], 7.19355E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F8 SE, Design Size Nominal Capacity [W], 2504.02281
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F8 SW OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.30084
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F8 SW OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 SW, Design Size Rated Air Flow Rate [m3/s], 0.30084
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 SW, Design Size Rated Total Cooling Capacity [W], 4271.15510
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 SW, Design Size Rated Sensible Cooling Capacity [W], 2524.14337
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 SW, Design Size Rated Water Flow Rate [m3/s], 9.33021E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 SW DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.30084
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 SW DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.30084
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 SW DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.30084
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 SW DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.30084
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 SW DXAC HEAT PUMP, Nominal Heating Capacity [W], 4271.15510
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 SW DXAC HEAT PUMP, Nominal Cooling Capacity [W], 4271.15510
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 SW DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2504.02269
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 SW DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F8 SW SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.30084
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 SW, Design Size Rated Air Flow Rate [m3/s], 0.30084
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 SW, Design Size Rated Heating Capacity [W], 4271.15510
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 SW, Design Size Rated Water Flow Rate [m3/s], 9.33021E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F8 SW, Design Size Nominal Capacity [W], 2504.02269
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F9 N1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.17148
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F9 N1 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 N1, Design Size Rated Air Flow Rate [m3/s], 0.17148
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 N1, Design Size Rated Total Cooling Capacity [W], 2485.97906
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 N1, Design Size Rated Sensible Cooling Capacity [W], 1448.68174
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 N1, Design Size Rated Water Flow Rate [m3/s], 5.43055E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 N1 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.17148
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 N1 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.17148
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 N1 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.17148
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 N1 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.17148
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 N1 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2485.97906
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 N1 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2485.97906
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 N1 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 1787.42150
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 N1 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F9 N1 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.17148
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 N1, Design Size Rated Air Flow Rate [m3/s], 0.17148
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 N1, Design Size Rated Heating Capacity [W], 2485.97906
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 N1, Design Size Rated Water Flow Rate [m3/s], 5.43055E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F9 N1, Design Size Nominal Capacity [W], 1787.42150
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F9 N2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.17008
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F9 N2 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 N2, Design Size Rated Air Flow Rate [m3/s], 0.17008
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 N2, Design Size Rated Total Cooling Capacity [W], 2467.17690
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 N2, Design Size Rated Sensible Cooling Capacity [W], 1437.07486
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 N2, Design Size Rated Water Flow Rate [m3/s], 5.38947E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 N2 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.17008
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 N2 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.17008
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 N2 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.17008
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 N2 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.17008
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 N2 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2467.17690
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 N2 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2467.17690
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 N2 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 1787.42150
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 N2 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F9 N2 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.17008
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 N2, Design Size Rated Air Flow Rate [m3/s], 0.17008
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 N2, Design Size Rated Heating Capacity [W], 2467.17690
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 N2, Design Size Rated Water Flow Rate [m3/s], 5.38947E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F9 N2, Design Size Nominal Capacity [W], 1787.42150
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F9 NE OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.22435
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F9 NE OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 NE, Design Size Rated Air Flow Rate [m3/s], 0.22435
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 NE, Design Size Rated Total Cooling Capacity [W], 3245.75167
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 NE, Design Size Rated Sensible Cooling Capacity [W], 1891.34063
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 NE, Design Size Rated Water Flow Rate [m3/s], 7.09025E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 NE DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.22435
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 NE DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.22435
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 NE DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.22435
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 NE DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.22435
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 NE DXAC HEAT PUMP, Nominal Heating Capacity [W], 3245.75167
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 NE DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3245.75167
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 NE DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2642.32440
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 NE DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F9 NE SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.22435
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 NE, Design Size Rated Air Flow Rate [m3/s], 0.22435
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 NE, Design Size Rated Heating Capacity [W], 3245.75167
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 NE, Design Size Rated Water Flow Rate [m3/s], 7.09025E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F9 NE, Design Size Nominal Capacity [W], 2642.32440
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F9 NW OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.30552
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F9 NW OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 NW, Design Size Rated Air Flow Rate [m3/s], 0.30552
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 NW, Design Size Rated Total Cooling Capacity [W], 4334.53980
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 NW, Design Size Rated Sensible Cooling Capacity [W], 2561.94214
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 NW, Design Size Rated Water Flow Rate [m3/s], 9.46867E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 NW DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.30552
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 NW DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.30552
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 NW DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.30552
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 NW DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.30552
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 NW DXAC HEAT PUMP, Nominal Heating Capacity [W], 4334.53980
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 NW DXAC HEAT PUMP, Nominal Cooling Capacity [W], 4334.53980
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 NW DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2642.32440
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 NW DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F9 NW SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.30552
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 NW, Design Size Rated Air Flow Rate [m3/s], 0.30552
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 NW, Design Size Rated Heating Capacity [W], 4334.53980
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 NW, Design Size Rated Water Flow Rate [m3/s], 9.46867E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F9 NW, Design Size Nominal Capacity [W], 2642.32440
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F9 S1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.17361
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F9 S1 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 S1, Design Size Rated Air Flow Rate [m3/s], 0.17361
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 S1, Design Size Rated Total Cooling Capacity [W], 2559.26587
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 S1, Design Size Rated Sensible Cooling Capacity [W], 1479.01009
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 S1, Design Size Rated Water Flow Rate [m3/s], 5.59064E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 S1 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.17361
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 S1 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.17361
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 S1 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.17361
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 S1 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.17361
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 S1 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2559.26587
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 S1 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2559.26587
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 S1 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 1783.77451
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 S1 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F9 S1 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.17361
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 S1, Design Size Rated Air Flow Rate [m3/s], 0.17361
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 S1, Design Size Rated Heating Capacity [W], 2559.26587
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 S1, Design Size Rated Water Flow Rate [m3/s], 5.59064E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F9 S1, Design Size Nominal Capacity [W], 1783.77451
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F9 S2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.17236
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F9 S2 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 S2, Design Size Rated Air Flow Rate [m3/s], 0.17236
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 S2, Design Size Rated Total Cooling Capacity [W], 2542.52799
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 S2, Design Size Rated Sensible Cooling Capacity [W], 1468.69852
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 S2, Design Size Rated Water Flow Rate [m3/s], 5.55408E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 S2 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.17236
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 S2 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.17236
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 S2 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.17236
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 S2 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.17236
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 S2 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2542.52799
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 S2 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2542.52799
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 S2 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 1783.77451
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 S2 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F9 S2 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.17236
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 S2, Design Size Rated Air Flow Rate [m3/s], 0.17236
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 S2, Design Size Rated Heating Capacity [W], 2542.52799
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 S2, Design Size Rated Water Flow Rate [m3/s], 5.55408E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F9 S2, Design Size Nominal Capacity [W], 1783.77451
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F9 SE OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.23220
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F9 SE OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 SE, Design Size Rated Air Flow Rate [m3/s], 0.23220
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 SE, Design Size Rated Total Cooling Capacity [W], 3411.86375
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 SE, Design Size Rated Sensible Cooling Capacity [W], 1976.54219
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 SE, Design Size Rated Water Flow Rate [m3/s], 7.45312E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 SE DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.23220
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 SE DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.23220
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 SE DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.23220
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 SE DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.23220
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 SE DXAC HEAT PUMP, Nominal Heating Capacity [W], 3411.86375
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 SE DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3411.86375
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 SE DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2638.65095
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 SE DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F9 SE SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.23220
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 SE, Design Size Rated Air Flow Rate [m3/s], 0.23220
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 SE, Design Size Rated Heating Capacity [W], 3411.86375
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 SE, Design Size Rated Water Flow Rate [m3/s], 7.45312E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F9 SE, Design Size Nominal Capacity [W], 2638.65095
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F9 SW OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.31102
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F9 SW OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 SW, Design Size Rated Air Flow Rate [m3/s], 0.31102
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 SW, Design Size Rated Total Cooling Capacity [W], 4408.26042
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 SW, Design Size Rated Sensible Cooling Capacity [W], 2607.41895
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 SW, Design Size Rated Water Flow Rate [m3/s], 9.62971E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 SW DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.31102
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 SW DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.31102
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 SW DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.31102
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 SW DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.31102
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 SW DXAC HEAT PUMP, Nominal Heating Capacity [W], 4408.26042
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 SW DXAC HEAT PUMP, Nominal Cooling Capacity [W], 4408.26042
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 SW DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2638.65095
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 SW DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F9 SW SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.31102
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 SW, Design Size Rated Air Flow Rate [m3/s], 0.31102
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 SW, Design Size Rated Heating Capacity [W], 4408.26042
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 SW, Design Size Rated Water Flow Rate [m3/s], 9.62971E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F9 SW, Design Size Nominal Capacity [W], 2638.65095
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP G N1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.13859
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP G N1 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G N1, Design Size Rated Air Flow Rate [m3/s], 0.13859
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G N1, Design Size Rated Total Cooling Capacity [W], 2035.01129
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G N1, Design Size Rated Sensible Cooling Capacity [W], 1181.94623
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G N1, Design Size Rated Water Flow Rate [m3/s], 4.44542E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G N1 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.13859
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G N1 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.13859
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G N1 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.13859
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G N1 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.13859
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G N1 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2035.01129
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G N1 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2035.01129
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G N1 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 1820.90303
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G N1 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP G N1 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.13859
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G N1, Design Size Rated Air Flow Rate [m3/s], 0.13859
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G N1, Design Size Rated Heating Capacity [W], 2035.01129
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G N1, Design Size Rated Water Flow Rate [m3/s], 4.44542E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP G N1, Design Size Nominal Capacity [W], 1820.90303
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP G N2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.13754
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP G N2 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G N2, Design Size Rated Air Flow Rate [m3/s], 0.13754
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G N2, Design Size Rated Total Cooling Capacity [W], 2020.89051
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G N2, Design Size Rated Sensible Cooling Capacity [W], 1173.19757
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G N2, Design Size Rated Water Flow Rate [m3/s], 4.41458E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G N2 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.13754
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G N2 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.13754
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G N2 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.13754
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G N2 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.13754
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G N2 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2020.89051
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G N2 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2020.89051
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G N2 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 1820.90303
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G N2 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP G N2 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.13754
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G N2, Design Size Rated Air Flow Rate [m3/s], 0.13754
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G N2, Design Size Rated Heating Capacity [W], 2020.89051
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G N2, Design Size Rated Water Flow Rate [m3/s], 4.41458E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP G N2, Design Size Nominal Capacity [W], 1820.90303
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP G NE OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.17804
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP G NE OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G NE, Design Size Rated Air Flow Rate [m3/s], 0.17804
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G NE, Design Size Rated Total Cooling Capacity [W], 2570.61821
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G NE, Design Size Rated Sensible Cooling Capacity [W], 1507.10412
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G NE, Design Size Rated Water Flow Rate [m3/s], 5.61544E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G NE DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.17804
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G NE DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.17804
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G NE DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.17804
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G NE DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.17804
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G NE DXAC HEAT PUMP, Nominal Heating Capacity [W], 2570.61821
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G NE DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2570.61821
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G NE DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2482.73868
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G NE DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP G NE SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.17804
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G NE, Design Size Rated Air Flow Rate [m3/s], 0.17804
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G NE, Design Size Rated Heating Capacity [W], 2570.61821
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G NE, Design Size Rated Water Flow Rate [m3/s], 5.61544E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP G NE, Design Size Nominal Capacity [W], 2482.73868
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP G NW OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.22606
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP G NW OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G NW, Design Size Rated Air Flow Rate [m3/s], 0.22606
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G NW, Design Size Rated Total Cooling Capacity [W], 3259.58805
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G NW, Design Size Rated Sensible Cooling Capacity [W], 1917.30136
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G NW, Design Size Rated Water Flow Rate [m3/s], 7.12047E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G NW DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.22606
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G NW DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.22606
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G NW DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.22606
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G NW DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.22606
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G NW DXAC HEAT PUMP, Nominal Heating Capacity [W], 3259.58805
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G NW DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3259.58805
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G NW DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2482.73868
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G NW DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP G NW SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.22606
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G NW, Design Size Rated Air Flow Rate [m3/s], 0.22606
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G NW, Design Size Rated Heating Capacity [W], 3259.58805
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G NW, Design Size Rated Water Flow Rate [m3/s], 7.12047E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP G NW, Design Size Nominal Capacity [W], 2482.73868
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP G S1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.14294
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP G S1 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G S1, Design Size Rated Air Flow Rate [m3/s], 0.14294
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G S1, Design Size Rated Total Cooling Capacity [W], 2097.87222
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G S1, Design Size Rated Sensible Cooling Capacity [W], 1219.23135
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G S1, Design Size Rated Water Flow Rate [m3/s], 4.58274E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G S1 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.14294
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G S1 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.14294
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G S1 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.14294
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G S1 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.14294
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G S1 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2097.87222
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G S1 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2097.87222
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G S1 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 1810.34704
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G S1 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP G S1 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.14294
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G S1, Design Size Rated Air Flow Rate [m3/s], 0.14294
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G S1, Design Size Rated Heating Capacity [W], 2097.87222
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G S1, Design Size Rated Water Flow Rate [m3/s], 4.58274E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP G S1, Design Size Nominal Capacity [W], 1810.34704
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP G S2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.14259
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP G S2 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G S2, Design Size Rated Air Flow Rate [m3/s], 0.14259
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G S2, Design Size Rated Total Cooling Capacity [W], 2093.22750
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G S2, Design Size Rated Sensible Cooling Capacity [W], 1216.35595
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G S2, Design Size Rated Water Flow Rate [m3/s], 4.57259E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G S2 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.14259
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G S2 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.14259
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G S2 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.14259
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G S2 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.14259
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G S2 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2093.22750
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G S2 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2093.22750
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G S2 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 1842.35143
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G S2 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP G S2 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.14259
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G S2, Design Size Rated Air Flow Rate [m3/s], 0.14259
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G S2, Design Size Rated Heating Capacity [W], 2093.22750
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G S2, Design Size Rated Water Flow Rate [m3/s], 4.57259E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP G S2, Design Size Nominal Capacity [W], 1842.35143
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP G SW OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.23347
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP G SW OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G SW, Design Size Rated Air Flow Rate [m3/s], 0.23347
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G SW, Design Size Rated Total Cooling Capacity [W], 3358.93006
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G SW, Design Size Rated Sensible Cooling Capacity [W], 1978.64897
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G SW, Design Size Rated Water Flow Rate [m3/s], 7.33748E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G SW DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.23347
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G SW DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.23347
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G SW DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.23347
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G SW DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.23347
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G SW DXAC HEAT PUMP, Nominal Heating Capacity [W], 3358.93006
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G SW DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3358.93006
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G SW DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2470.12836
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G SW DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP G SW SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.23347
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G SW, Design Size Rated Air Flow Rate [m3/s], 0.23347
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G SW, Design Size Rated Heating Capacity [W], 3358.93006
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G SW, Design Size Rated Water Flow Rate [m3/s], 7.33748E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP G SW, Design Size Nominal Capacity [W], 2470.12836
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP M N1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.16072
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP M N1 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M N1, Design Size Rated Air Flow Rate [m3/s], 0.16072
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M N1, Design Size Rated Total Cooling Capacity [W], 2340.02661
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M N1, Design Size Rated Sensible Cooling Capacity [W], 1361.72091
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M N1, Design Size Rated Water Flow Rate [m3/s], 5.11172E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M N1 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.16072
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M N1 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.16072
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M N1 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.16072
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M N1 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.16072
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M N1 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2340.02661
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M N1 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2340.02661
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M N1 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 1593.98604
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M N1 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP M N1 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.16072
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M N1, Design Size Rated Air Flow Rate [m3/s], 0.16072
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M N1, Design Size Rated Heating Capacity [W], 2340.02661
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M N1, Design Size Rated Water Flow Rate [m3/s], 5.11172E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP M N1, Design Size Nominal Capacity [W], 1593.98604
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP M N2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.15932
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP M N2 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M N2, Design Size Rated Air Flow Rate [m3/s], 0.15932
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M N2, Design Size Rated Total Cooling Capacity [W], 2321.27737
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M N2, Design Size Rated Sensible Cooling Capacity [W], 1350.13617
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M N2, Design Size Rated Water Flow Rate [m3/s], 5.07076E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M N2 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.15932
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M N2 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.15932
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M N2 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.15932
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M N2 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.15932
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M N2 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2321.27737
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M N2 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2321.27737
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M N2 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 1593.98605
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M N2 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP M N2 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.15932
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M N2, Design Size Rated Air Flow Rate [m3/s], 0.15932
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M N2, Design Size Rated Heating Capacity [W], 2321.27737
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M N2, Design Size Rated Water Flow Rate [m3/s], 5.07076E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP M N2, Design Size Nominal Capacity [W], 1593.98605
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP M NE OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.21268
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP M NE OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M NE, Design Size Rated Air Flow Rate [m3/s], 0.21268
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M NE, Design Size Rated Total Cooling Capacity [W], 3003.68746
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M NE, Design Size Rated Sensible Cooling Capacity [W], 1764.45615
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M NE, Design Size Rated Water Flow Rate [m3/s], 6.56147E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M NE DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.21268
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M NE DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.21268
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M NE DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.21268
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M NE DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.21268
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M NE DXAC HEAT PUMP, Nominal Heating Capacity [W], 3003.68746
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M NE DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3003.68746
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M NE DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2391.60681
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M NE DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP M NE SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.21268
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M NE, Design Size Rated Air Flow Rate [m3/s], 0.21268
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M NE, Design Size Rated Heating Capacity [W], 3003.68746
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M NE, Design Size Rated Water Flow Rate [m3/s], 6.56147E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP M NE, Design Size Nominal Capacity [W], 2391.60681
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP M NW OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.29290
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP M NW OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M NW, Design Size Rated Air Flow Rate [m3/s], 0.29290
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M NW, Design Size Rated Total Cooling Capacity [W], 4162.33988
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M NW, Design Size Rated Sensible Cooling Capacity [W], 2461.43278
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M NW, Design Size Rated Water Flow Rate [m3/s], 9.09251E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M NW DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.29290
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M NW DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.29290
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M NW DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.29290
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M NW DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.29290
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M NW DXAC HEAT PUMP, Nominal Heating Capacity [W], 4162.33988
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M NW DXAC HEAT PUMP, Nominal Cooling Capacity [W], 4162.33988
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M NW DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2391.60681
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M NW DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP M NW SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.29290
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M NW, Design Size Rated Air Flow Rate [m3/s], 0.29290
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M NW, Design Size Rated Heating Capacity [W], 4162.33988
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M NW, Design Size Rated Water Flow Rate [m3/s], 9.09251E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP M NW, Design Size Nominal Capacity [W], 2391.60681
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP M S1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.16279
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP M S1 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M S1, Design Size Rated Air Flow Rate [m3/s], 0.16279
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M S1, Design Size Rated Total Cooling Capacity [W], 2412.33339
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M S1, Design Size Rated Sensible Cooling Capacity [W], 1391.52805
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M S1, Design Size Rated Water Flow Rate [m3/s], 5.26967E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M S1 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.16279
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M S1 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.16279
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M S1 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.16279
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M S1 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.16279
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M S1 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2412.33339
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M S1 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2412.33339
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M S1 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 1591.04954
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M S1 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP M S1 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.16279
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M S1, Design Size Rated Air Flow Rate [m3/s], 0.16279
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M S1, Design Size Rated Heating Capacity [W], 2412.33339
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M S1, Design Size Rated Water Flow Rate [m3/s], 5.26967E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP M S1, Design Size Nominal Capacity [W], 1591.04954
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP M S2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.16151
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP M S2 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M S2, Design Size Rated Air Flow Rate [m3/s], 0.16151
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M S2, Design Size Rated Total Cooling Capacity [W], 2395.24485
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M S2, Design Size Rated Sensible Cooling Capacity [W], 1380.99067
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M S2, Design Size Rated Water Flow Rate [m3/s], 5.23234E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M S2 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.16151
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M S2 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.16151
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M S2 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.16151
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M S2 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.16151
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M S2 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2395.24485
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M S2 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2395.24485
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M S2 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 1591.06721
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M S2 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP M S2 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.16151
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M S2, Design Size Rated Air Flow Rate [m3/s], 0.16151
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M S2, Design Size Rated Heating Capacity [W], 2395.24485
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M S2, Design Size Rated Water Flow Rate [m3/s], 5.23234E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP M S2, Design Size Nominal Capacity [W], 1591.06721
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP M SE OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.21970
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP M SE OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M SE, Design Size Rated Air Flow Rate [m3/s], 0.21970
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M SE, Design Size Rated Total Cooling Capacity [W], 3241.33018
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M SE, Design Size Rated Sensible Cooling Capacity [W], 1876.70248
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M SE, Design Size Rated Water Flow Rate [m3/s], 7.08059E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M SE DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.21970
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M SE DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.21970
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M SE DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.21970
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M SE DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.21970
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M SE DXAC HEAT PUMP, Nominal Heating Capacity [W], 3241.33018
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M SE DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3241.33018
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M SE DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2388.21713
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M SE DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP M SE SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.21970
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M SE, Design Size Rated Air Flow Rate [m3/s], 0.21970
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M SE, Design Size Rated Heating Capacity [W], 3241.33018
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M SE, Design Size Rated Water Flow Rate [m3/s], 7.08059E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP M SE, Design Size Nominal Capacity [W], 2388.21713
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP M SW OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.29843
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP M SW OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M SW, Design Size Rated Air Flow Rate [m3/s], 0.29843
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M SW, Design Size Rated Total Cooling Capacity [W], 4236.51079
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M SW, Design Size Rated Sensible Cooling Capacity [W], 2507.20208
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M SW, Design Size Rated Water Flow Rate [m3/s], 9.25453E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M SW DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.29843
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M SW DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.29843
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M SW DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.29843
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M SW DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.29843
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M SW DXAC HEAT PUMP, Nominal Heating Capacity [W], 4236.51079
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M SW DXAC HEAT PUMP, Nominal Cooling Capacity [W], 4236.51079
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M SW DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2388.11029
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M SW DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP M SW SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.29843
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M SW, Design Size Rated Air Flow Rate [m3/s], 0.29843
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M SW, Design Size Rated Heating Capacity [W], 4236.51079
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M SW, Design Size Rated Water Flow Rate [m3/s], 9.25453E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP M SW, Design Size Nominal Capacity [W], 2388.11029
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP OFFICE OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.26566
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP OFFICE OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 3.81034E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP OFFICE, Design Size Rated Air Flow Rate [m3/s], 0.26566
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP OFFICE, Design Size Rated Total Cooling Capacity [W], 3879.87219
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP OFFICE, Design Size Rated Sensible Cooling Capacity [W], 2254.94889
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP OFFICE, Design Size Rated Water Flow Rate [m3/s], 8.47547E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP OFFICE DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.26566
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP OFFICE DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.26566
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP OFFICE DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.26566
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP OFFICE DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.26566
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP OFFICE DXAC HEAT PUMP, Nominal Heating Capacity [W], 3879.87219
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP OFFICE DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3879.87219
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP OFFICE DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3056.83127
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP OFFICE DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP OFFICE SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.26566
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP OFFICE, Design Size Rated Air Flow Rate [m3/s], 0.26566
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP OFFICE, Design Size Rated Heating Capacity [W], 3879.87219
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP OFFICE, Design Size Rated Water Flow Rate [m3/s], 8.47547E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP OFFICE, Design Size Nominal Capacity [W], 3056.83127
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP T N1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.20928
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP T N1 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T N1, Design Size Rated Air Flow Rate [m3/s], 0.20928
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T N1, Design Size Rated Total Cooling Capacity [W], 3038.01351
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T N1, Design Size Rated Sensible Cooling Capacity [W], 1773.79763
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T N1, Design Size Rated Water Flow Rate [m3/s], 6.63645E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T N1 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.20928
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T N1 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.20928
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T N1 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.20928
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T N1 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.20928
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T N1 DXAC HEAT PUMP, Nominal Heating Capacity [W], 3038.01351
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T N1 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3038.01351
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T N1 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2216.88635
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T N1 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP T N1 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.20928
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T N1, Design Size Rated Air Flow Rate [m3/s], 0.20928
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T N1, Design Size Rated Heating Capacity [W], 3038.01351
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T N1, Design Size Rated Water Flow Rate [m3/s], 6.63645E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP T N1, Design Size Nominal Capacity [W], 2216.88635
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP T N2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.20613
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP T N2 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T N2, Design Size Rated Air Flow Rate [m3/s], 0.20613
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T N2, Design Size Rated Total Cooling Capacity [W], 2995.77699
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T N2, Design Size Rated Sensible Cooling Capacity [W], 1747.76392
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T N2, Design Size Rated Water Flow Rate [m3/s], 6.54419E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T N2 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.20613
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T N2 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.20613
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T N2 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.20613
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T N2 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.20613
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T N2 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2995.77699
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T N2 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2995.77699
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T N2 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2216.88635
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T N2 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP T N2 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.20613
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T N2, Design Size Rated Air Flow Rate [m3/s], 0.20613
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T N2, Design Size Rated Heating Capacity [W], 2995.77699
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T N2, Design Size Rated Water Flow Rate [m3/s], 6.54419E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP T N2, Design Size Nominal Capacity [W], 2216.88635
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP T NE OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.26718
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP T NE OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T NE, Design Size Rated Air Flow Rate [m3/s], 0.26718
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T NE, Design Size Rated Total Cooling Capacity [W], 3887.05920
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T NE, Design Size Rated Sensible Cooling Capacity [W], 2266.77137
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T NE, Design Size Rated Water Flow Rate [m3/s], 8.49117E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T NE DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.26718
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T NE DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.26718
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T NE DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.26718
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T NE DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.26718
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T NE DXAC HEAT PUMP, Nominal Heating Capacity [W], 3887.05920
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T NE DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3887.05920
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T NE DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3030.39989
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T NE DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP T NE SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.26718
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T NE, Design Size Rated Air Flow Rate [m3/s], 0.26718
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T NE, Design Size Rated Heating Capacity [W], 3887.05920
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T NE, Design Size Rated Water Flow Rate [m3/s], 8.49117E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP T NE, Design Size Nominal Capacity [W], 3030.39989
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP T NW OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.36234
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP T NW OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T NW, Design Size Rated Air Flow Rate [m3/s], 0.36234
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T NW, Design Size Rated Total Cooling Capacity [W], 5103.38316
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T NW, Design Size Rated Sensible Cooling Capacity [W], 3032.08352
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T NW, Design Size Rated Water Flow Rate [m3/s], 1.11482E-004
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T NW DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.36234
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T NW DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.36234
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T NW DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.36234
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T NW DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.36234
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T NW DXAC HEAT PUMP, Nominal Heating Capacity [W], 5103.38316
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T NW DXAC HEAT PUMP, Nominal Cooling Capacity [W], 5103.38316
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T NW DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3030.39989
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T NW DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP T NW SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.36234
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T NW, Design Size Rated Air Flow Rate [m3/s], 0.36234
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T NW, Design Size Rated Heating Capacity [W], 5103.38316
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T NW, Design Size Rated Water Flow Rate [m3/s], 1.11482E-004
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP T NW, Design Size Nominal Capacity [W], 3030.39989
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP T S1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.22137
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP T S1 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T S1, Design Size Rated Air Flow Rate [m3/s], 0.22137
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T S1, Design Size Rated Total Cooling Capacity [W], 3262.61630
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T S1, Design Size Rated Sensible Cooling Capacity [W], 1894.56441
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T S1, Design Size Rated Water Flow Rate [m3/s], 7.12709E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T S1 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.22137
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T S1 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.22137
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T S1 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.22137
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T S1 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.22137
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T S1 DXAC HEAT PUMP, Nominal Heating Capacity [W], 3262.61630
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T S1 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3262.61630
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T S1 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2203.99765
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T S1 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP T S1 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.22137
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T S1, Design Size Rated Air Flow Rate [m3/s], 0.22137
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T S1, Design Size Rated Heating Capacity [W], 3262.61630
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T S1, Design Size Rated Water Flow Rate [m3/s], 7.12709E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP T S1, Design Size Nominal Capacity [W], 2203.99765
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP T S2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.22135
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP T S2 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T S2, Design Size Rated Air Flow Rate [m3/s], 0.22135
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T S2, Design Size Rated Total Cooling Capacity [W], 3265.73034
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T S2, Design Size Rated Sensible Cooling Capacity [W], 1895.64044
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T S2, Design Size Rated Water Flow Rate [m3/s], 7.13389E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T S2 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.22135
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T S2 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.22135
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T S2 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.22135
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T S2 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.22135
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T S2 DXAC HEAT PUMP, Nominal Heating Capacity [W], 3265.73034
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T S2 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3265.73034
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T S2 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2203.99765
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T S2 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP T S2 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.22135
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T S2, Design Size Rated Air Flow Rate [m3/s], 0.22135
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T S2, Design Size Rated Heating Capacity [W], 3265.73034
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T S2, Design Size Rated Water Flow Rate [m3/s], 7.13389E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP T S2, Design Size Nominal Capacity [W], 2203.99765
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP T SE OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.28454
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP T SE OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T SE, Design Size Rated Air Flow Rate [m3/s], 0.28454
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T SE, Design Size Rated Total Cooling Capacity [W], 4120.04027
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T SE, Design Size Rated Sensible Cooling Capacity [W], 2410.20051
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T SE, Design Size Rated Water Flow Rate [m3/s], 9.00011E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T SE DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.28454
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T SE DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.28454
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T SE DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.28454
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T SE DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.28454
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T SE DXAC HEAT PUMP, Nominal Heating Capacity [W], 4120.04027
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T SE DXAC HEAT PUMP, Nominal Cooling Capacity [W], 4120.04027
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T SE DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3020.65765
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T SE DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP T SE SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.28454
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T SE, Design Size Rated Air Flow Rate [m3/s], 0.28454
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T SE, Design Size Rated Heating Capacity [W], 4120.04027
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T SE, Design Size Rated Water Flow Rate [m3/s], 9.00011E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP T SE, Design Size Nominal Capacity [W], 3020.65765
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP T SW OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.36800
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP T SW OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T SW, Design Size Rated Air Flow Rate [m3/s], 0.36800
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T SW, Design Size Rated Total Cooling Capacity [W], 5205.48915
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T SW, Design Size Rated Sensible Cooling Capacity [W], 3087.08394
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T SW, Design Size Rated Water Flow Rate [m3/s], 1.13712E-004
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T SW DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.36800
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T SW DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.36800
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T SW DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.36800
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T SW DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.36800
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T SW DXAC HEAT PUMP, Nominal Heating Capacity [W], 5205.48915
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T SW DXAC HEAT PUMP, Nominal Cooling Capacity [W], 5205.48915
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T SW DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3020.65765
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T SW DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP T SW SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.36800
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T SW, Design Size Rated Air Flow Rate [m3/s], 0.36800
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T SW, Design Size Rated Heating Capacity [W], 5205.48915
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T SW, Design Size Rated Water Flow Rate [m3/s], 1.13712E-004
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP T SW, Design Size Nominal Capacity [W], 3020.65765
Water Heater Information,WaterHeater:Mixed,SHWSYS1 WATER HEATER,2.2712,175842.6,0.000,0.0000
 Component Sizing Information, PlantLoop, SHWSYS1, Maximum Loop Flow Rate [m3/s], 2.89140E-004
 Component Sizing Information, PlantLoop, SHWSYS1, Plant Loop Volume [m3], 3.46968E-002
 Component Sizing Information, Pump:ConstantSpeed, SHWSYS1 PUMP, Design Flow Rate [m3/s], 2.89140E-004
 Component Sizing Information, Pump:ConstantSpeed, SHWSYS1 PUMP, Design Power Consumption [W], 36.93455
 Component Sizing Information, WaterHeater:Mixed, SHWSYS1 WATER HEATER, Use Side Design Flow Rate [m3/s], 2.89140E-004
 Component Sizing Information, PlantLoop, SINGLE WATER PLANT LOOP, Maximum Loop Flow Rate [m3/s], 5.39265E-003
 Component Sizing Information, PlantLoop, SINGLE WATER PLANT LOOP, Plant Loop Volume [m3], 0.64712
 Component Sizing Information, Pump:ConstantSpeed, PLANT CIRC PUMP, Design Flow Rate [m3/s], 5.39265E-003
 Component Sizing Information, Pump:ConstantSpeed, PLANT CIRC PUMP, Design Power Consumption [W], 1375.39509
 Component Sizing Information, EvaporativeFluidCooler:SingleSpeed, CENTRAL TOWER, Design Water Flow Rate [m3/s], 5.39265E-003
 Component Sizing Information, EvaporativeFluidCooler:SingleSpeed, CENTRAL TOWER, Fan Power at Design Air Flow Rate [W], 2603.25127
 Component Sizing Information, EvaporativeFluidCooler:SingleSpeed, CENTRAL TOWER, Design Air Flow Rate [m3/s], 8.33021
 Component Sizing Information, EvaporativeFluidCooler:SingleSpeed, CENTRAL TOWER, U-Factor Times Area Value at Design Air Flow Rate [W/C], 6635.93630
 Component Sizing Information, Boiler:HotWater, CENTRAL BOILER, Design Size Nominal Capacity [W], 244079.97005
 Component Sizing Information, Boiler:HotWater, CENTRAL BOILER, User-Specified Nominal Capacity [W], 224542.18000
 Component Sizing Information, Boiler:HotWater, CENTRAL BOILER, Design Size Design Water Flow Rate [m3/s], 5.39265E-003
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,RUNPERIOD 1,WeatherFileRunPeriod,05/01/2011,05/02/2011,Sunday,2,Use RunPeriod Specified Day,No,No,No,Yes,Yes
Environment:Daylight Saving,Yes,InputFile,03/13,11/06
Environment:Special Days,CHRISTMAS,Holiday,InputFile,12/25,  1
Environment:Special Days,COLUMBUS DAY,Holiday,InputFile,10/10,  1
Environment:Special Days,INDEPENDENCE DAY,Holiday,InputFile,07/04,  1
Environment:Special Days,LABOR DAY,Holiday,InputFile,09/05,  1
Environment:Special Days,MEMORIAL DAY,Holiday,InputFile,05/30,  1
Environment:Special Days,MLK DAY,Holiday,InputFile,01/17,  1
Environment:Special Days,NEW YEARS DAY,Holiday,InputFile,01/01,  1
Environment:Special Days,PRESIDENTS DAY,Holiday,InputFile,02/21,  1
Environment:Special Days,THANKSGIVING,Holiday,InputFile,11/24,  1
Environment:Special Days,VETERANS DAY,Holiday,InputFile,11/11,  1
Environment:WarmupDays, 16
! <Tabular Report>,Style,Unit Conversion
Tabular Report,Commaandhtml,commaandhtml
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,F2 CORRIDOR,RunPeriod: RUNPERIOD 1,7.7929953575E-003,4.6014286107E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,F2 N1 APARTMENT,RunPeriod: RUNPERIOD 1,1.4014623455E-002,1.2005350804E-002,Pass,Pass,1.0440401436E-002,1.2701959870E-002,Pass,Pass
 Warmup Convergence Information,F2 N2 APARTMENT,RunPeriod: RUNPERIOD 1,1.4233553317E-002,1.1827090177E-002,Pass,Pass,1.0363768921E-002,1.4921967746E-002,Pass,Pass
 Warmup Convergence Information,F2 NE APARTMENT,RunPeriod: RUNPERIOD 1,1.9325711407E-002,1.4302279538E-002,Pass,Pass,9.7874204293E-003,1.0373137466E-002,Pass,Pass
 Warmup Convergence Information,F2 NW APARTMENT,RunPeriod: RUNPERIOD 1,1.5028117489E-002,1.4488582118E-002,Pass,Pass,1.6074568891E-002,2.2360593547E-002,Pass,Pass
 Warmup Convergence Information,F2 S1 APARTMENT,RunPeriod: RUNPERIOD 1,9.9271954420E-003,9.8713243259E-003,Pass,Pass,1.2491079165E-002,1.9552869324E-002,Pass,Pass
 Warmup Convergence Information,F2 S2 APARTMENT,RunPeriod: RUNPERIOD 1,1.0401496478E-002,1.0110245087E-002,Pass,Pass,1.2002997973E-002,1.8468910476E-002,Pass,Pass
 Warmup Convergence Information,F2 SE APARTMENT,RunPeriod: RUNPERIOD 1,1.5544741797E-002,1.4887070290E-002,Pass,Pass,1.3623994075E-002,2.3177967646E-002,Pass,Pass
 Warmup Convergence Information,F2 SW APARTMENT,RunPeriod: RUNPERIOD 1,1.1844392988E-002,1.2089849651E-002,Pass,Pass,1.6181721570E-002,1.9618276365E-002,Pass,Pass
 Warmup Convergence Information,F3 CORRIDOR,RunPeriod: RUNPERIOD 1,8.1218715986E-003,4.5233375100E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,F3 N1 APARTMENT,RunPeriod: RUNPERIOD 1,1.2239507498E-002,1.1415893269E-002,Pass,Pass,1.2471091577E-002,1.7488064203E-002,Pass,Pass
 Warmup Convergence Information,F3 N2 APARTMENT,RunPeriod: RUNPERIOD 1,1.2618682560E-002,1.1641036222E-002,Pass,Pass,1.2855064382E-002,2.2667092961E-002,Pass,Pass
 Warmup Convergence Information,F3 NE APARTMENT,RunPeriod: RUNPERIOD 1,1.7591328836E-002,1.5231230856E-002,Pass,Pass,1.2574900346E-002,1.6678556634E-002,Pass,Pass
 Warmup Convergence Information,F3 NW APARTMENT,RunPeriod: RUNPERIOD 1,1.4894802986E-002,1.4056869956E-002,Pass,Pass,1.6304312862E-002,2.2250858627E-002,Pass,Pass
 Warmup Convergence Information,F3 S1 APARTMENT,RunPeriod: RUNPERIOD 1,8.3317116351E-003,9.8752409908E-003,Pass,Pass,1.1791153925E-002,1.7642111942E-002,Pass,Pass
 Warmup Convergence Information,F3 S2 APARTMENT,RunPeriod: RUNPERIOD 1,8.6262267106E-003,1.0012233748E-002,Pass,Pass,1.1986372503E-002,1.7953459082E-002,Pass,Pass
 Warmup Convergence Information,F3 SE APARTMENT,RunPeriod: RUNPERIOD 1,1.2513568772E-002,1.4793151496E-002,Pass,Pass,1.5626545884E-002,2.3561280519E-002,Pass,Pass
 Warmup Convergence Information,F3 SW APARTMENT,RunPeriod: RUNPERIOD 1,1.2064761427E-002,1.1817883786E-002,Pass,Pass,1.6337972147E-002,2.1844021884E-002,Pass,Pass
 Warmup Convergence Information,F4 CORRIDOR,RunPeriod: RUNPERIOD 1,8.1762083839E-003,4.5260642500E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,F4 N1 APARTMENT,RunPeriod: RUNPERIOD 1,1.2495734086E-002,1.1417384318E-002,Pass,Pass,1.2595527516E-002,1.8449840098E-002,Pass,Pass
 Warmup Convergence Information,F4 N2 APARTMENT,RunPeriod: RUNPERIOD 1,1.2869545614E-002,1.1588692226E-002,Pass,Pass,1.3022431733E-002,2.2099894397E-002,Pass,Pass
 Warmup Convergence Information,F4 NE APARTMENT,RunPeriod: RUNPERIOD 1,1.8343988716E-002,1.5342952359E-002,Pass,Pass,1.2161770612E-002,1.6293181599E-002,Pass,Pass
 Warmup Convergence Information,F4 NW APARTMENT,RunPeriod: RUNPERIOD 1,1.5760063460E-002,1.4378234327E-002,Pass,Pass,1.6277231461E-002,2.1304279779E-002,Pass,Pass
 Warmup Convergence Information,F4 S1 APARTMENT,RunPeriod: RUNPERIOD 1,8.6782524357E-003,9.9917107565E-003,Pass,Pass,1.2617792650E-002,1.8264047370E-002,Pass,Pass
 Warmup Convergence Information,F4 S2 APARTMENT,RunPeriod: RUNPERIOD 1,8.8342688602E-003,1.0116309461E-002,Pass,Pass,1.2361637003E-002,1.7845106281E-002,Pass,Pass
 Warmup Convergence Information,F4 SE APARTMENT,RunPeriod: RUNPERIOD 1,1.2945234995E-002,1.4939188950E-002,Pass,Pass,1.6530622099E-002,2.4386915016E-002,Pass,Pass
 Warmup Convergence Information,F4 SW APARTMENT,RunPeriod: RUNPERIOD 1,1.3025872659E-002,1.2381470700E-002,Pass,Pass,1.6292174027E-002,1.9885105241E-002,Pass,Pass
 Warmup Convergence Information,F6 CORRIDOR,RunPeriod: RUNPERIOD 1,8.4985903009E-003,4.6294576505E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,F6 N1 APARTMENT,RunPeriod: RUNPERIOD 1,1.5211085280E-002,1.1204158231E-002,Pass,Pass,1.0424583665E-002,1.3629273799E-002,Pass,Pass
 Warmup Convergence Information,F6 N2 APARTMENT,RunPeriod: RUNPERIOD 1,1.5380731810E-002,1.1138439257E-002,Pass,Pass,1.0316288180E-002,1.3163813160E-002,Pass,Pass
 Warmup Convergence Information,F6 NE APARTMENT,RunPeriod: RUNPERIOD 1,2.0972055321E-002,1.4684194846E-002,Pass,Pass,9.4523424091E-003,1.0182599946E-002,Pass,Pass
 Warmup Convergence Information,F6 NW APARTMENT,RunPeriod: RUNPERIOD 1,1.8010651794E-002,1.5733857939E-002,Pass,Pass,1.6760378671E-002,2.7546654558E-002,Pass,Pass
 Warmup Convergence Information,F6 S1 APARTMENT,RunPeriod: RUNPERIOD 1,1.0848501149E-002,1.0279474703E-002,Pass,Pass,1.2933338666E-002,1.8966556476E-002,Pass,Pass
 Warmup Convergence Information,F6 S2 APARTMENT,RunPeriod: RUNPERIOD 1,1.1017375263E-002,1.0325647148E-002,Pass,Pass,1.2942007843E-002,1.9136097937E-002,Pass,Pass
 Warmup Convergence Information,F6 SE APARTMENT,RunPeriod: RUNPERIOD 1,1.6577033324E-002,1.5330257166E-002,Pass,Pass,1.4502175114E-002,2.3527837122E-002,Pass,Pass
 Warmup Convergence Information,F6 SW APARTMENT,RunPeriod: RUNPERIOD 1,1.5211834236E-002,1.3558155872E-002,Pass,Pass,1.6389709168E-002,2.1805542478E-002,Pass,Pass
 Warmup Convergence Information,F7 CORRIDOR,RunPeriod: RUNPERIOD 1,8.6390693390E-003,4.7033864025E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,F7 N1 APARTMENT,RunPeriod: RUNPERIOD 1,1.5972675489E-002,1.1272613358E-002,Pass,Pass,9.6678804262E-003,9.8412773087E-003,Pass,Pass
 Warmup Convergence Information,F7 N2 APARTMENT,RunPeriod: RUNPERIOD 1,1.5720047144E-002,1.1226715271E-002,Pass,Pass,9.6966409635E-003,9.8813300221E-003,Pass,Pass
 Warmup Convergence Information,F7 NE APARTMENT,RunPeriod: RUNPERIOD 1,2.1218118335E-002,1.4834749661E-002,Pass,Pass,9.5989791375E-003,1.0343449934E-002,Pass,Pass
 Warmup Convergence Information,F7 NW APARTMENT,RunPeriod: RUNPERIOD 1,1.9156310490E-002,1.6312214308E-002,Pass,Pass,1.6236793419E-002,2.6192977149E-002,Pass,Pass
 Warmup Convergence Information,F7 S1 APARTMENT,RunPeriod: RUNPERIOD 1,1.1741281512E-002,1.0658075773E-002,Pass,Pass,1.2664258962E-002,1.8536137022E-002,Pass,Pass
 Warmup Convergence Information,F7 S2 APARTMENT,RunPeriod: RUNPERIOD 1,1.1937392738E-002,1.0568686159E-002,Pass,Pass,1.2319710205E-002,1.8552439695E-002,Pass,Pass
 Warmup Convergence Information,F7 SE APARTMENT,RunPeriod: RUNPERIOD 1,1.8441598664E-002,1.5814517888E-002,Pass,Pass,1.3490939150E-002,2.0266309288E-002,Pass,Pass
 Warmup Convergence Information,F7 SW APARTMENT,RunPeriod: RUNPERIOD 1,1.6296322797E-002,1.4107463946E-002,Pass,Pass,1.6324054614E-002,2.3094921361E-002,Pass,Pass
 Warmup Convergence Information,F8 CORRIDOR,RunPeriod: RUNPERIOD 1,8.6990140464E-003,4.7466584125E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,F8 N1 APARTMENT,RunPeriod: RUNPERIOD 1,1.6206716266E-002,1.1317300840E-002,Pass,Pass,9.8090808919E-003,9.9877768069E-003,Pass,Pass
 Warmup Convergence Information,F8 N2 APARTMENT,RunPeriod: RUNPERIOD 1,1.5944966748E-002,1.1261188934E-002,Pass,Pass,9.8404929580E-003,1.0030625481E-002,Pass,Pass
 Warmup Convergence Information,F8 NE APARTMENT,RunPeriod: RUNPERIOD 1,2.1419810368E-002,1.4952533823E-002,Pass,Pass,9.7560966222E-003,1.0511811561E-002,Pass,Pass
 Warmup Convergence Information,F8 NW APARTMENT,RunPeriod: RUNPERIOD 1,2.0385505051E-002,1.6420683288E-002,Pass,Pass,1.5388488869E-002,2.4175989515E-002,Pass,Pass
 Warmup Convergence Information,F8 S1 APARTMENT,RunPeriod: RUNPERIOD 1,1.2824344187E-002,1.0647773962E-002,Pass,Pass,1.2923497011E-002,1.6658249407E-002,Pass,Pass
 Warmup Convergence Information,F8 S2 APARTMENT,RunPeriod: RUNPERIOD 1,1.3243080854E-002,1.0653478331E-002,Pass,Pass,1.2772131110E-002,1.9888649915E-002,Pass,Pass
 Warmup Convergence Information,F8 SE APARTMENT,RunPeriod: RUNPERIOD 1,2.0543597756E-002,1.4915514118E-002,Pass,Pass,9.7181294585E-003,1.0499003093E-002,Pass,Pass
 Warmup Convergence Information,F8 SW APARTMENT,RunPeriod: RUNPERIOD 1,1.7483460664E-002,1.4801795161E-002,Pass,Pass,1.6413813122E-002,2.9923122734E-002,Pass,Pass
 Warmup Convergence Information,F9 CORRIDOR,RunPeriod: RUNPERIOD 1,9.3920625934E-003,4.8486473320E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,F9 N1 APARTMENT,RunPeriod: RUNPERIOD 1,1.6586452186E-002,1.1306422270E-002,Pass,Pass,9.9920722612E-003,1.0182835541E-002,Pass,Pass
 Warmup Convergence Information,F9 N2 APARTMENT,RunPeriod: RUNPERIOD 1,1.6324908310E-002,1.1223817579E-002,Pass,Pass,1.0016941169E-002,1.0222349992E-002,Pass,Pass
 Warmup Convergence Information,F9 NE APARTMENT,RunPeriod: RUNPERIOD 1,2.1719498621E-002,1.4800134725E-002,Pass,Pass,9.9158876285E-003,1.0704771288E-002,Pass,Pass
 Warmup Convergence Information,F9 NW APARTMENT,RunPeriod: RUNPERIOD 1,2.1861213792E-002,1.6618194302E-002,Pass,Pass,1.4900271567E-002,2.7206443241E-002,Pass,Pass
 Warmup Convergence Information,F9 S1 APARTMENT,RunPeriod: RUNPERIOD 1,1.4841689921E-002,1.1162347215E-002,Pass,Pass,1.1260742851E-002,1.4176899203E-002,Pass,Pass
 Warmup Convergence Information,F9 S2 APARTMENT,RunPeriod: RUNPERIOD 1,1.4958783108E-002,1.0981440127E-002,Pass,Pass,1.0400074102E-002,1.2366277526E-002,Pass,Pass
 Warmup Convergence Information,F9 SE APARTMENT,RunPeriod: RUNPERIOD 1,2.1072696483E-002,1.4665149575E-002,Pass,Pass,9.4579771411E-003,1.0222119078E-002,Pass,Pass
 Warmup Convergence Information,F9 SW APARTMENT,RunPeriod: RUNPERIOD 1,1.9005312437E-002,1.6068037141E-002,Pass,Pass,1.6026316211E-002,2.3746748793E-002,Pass,Pass
 Warmup Convergence Information,G CORRIDOR,RunPeriod: RUNPERIOD 1,8.9451511142E-002,0.3241521807,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,G N1 APARTMENT,RunPeriod: RUNPERIOD 1,1.5202115059E-002,1.3636931350E-002,Pass,Pass,1.0008907977E-002,1.0309218290E-002,Pass,Pass
 Warmup Convergence Information,G N2 APARTMENT,RunPeriod: RUNPERIOD 1,1.5098778608E-002,1.3544036048E-002,Pass,Pass,1.0059830002E-002,1.0373435933E-002,Pass,Pass
 Warmup Convergence Information,G NE APARTMENT,RunPeriod: RUNPERIOD 1,1.8135306300E-002,1.3411420110E-002,Pass,Pass,9.8604544264E-003,1.0618877897E-002,Pass,Pass
 Warmup Convergence Information,G NW APARTMENT,RunPeriod: RUNPERIOD 1,1.9056455430E-002,1.7935921427E-002,Pass,Pass,1.2292446079E-002,2.0542409313E-002,Pass,Pass
 Warmup Convergence Information,G S1 APARTMENT,RunPeriod: RUNPERIOD 1,1.4143762063E-002,1.3526790235E-002,Pass,Pass,1.0185432885E-002,1.1570379365E-002,Pass,Pass
 Warmup Convergence Information,G S2 APARTMENT,RunPeriod: RUNPERIOD 1,1.4513960239E-002,1.3280608448E-002,Pass,Pass,9.5411607090E-003,9.8428108460E-003,Pass,Pass
 Warmup Convergence Information,G SW APARTMENT,RunPeriod: RUNPERIOD 1,1.5276388325E-002,1.6101856043E-002,Pass,Pass,1.3064406682E-002,2.1444916927E-002,Pass,Pass
 Warmup Convergence Information,M CORRIDOR,RunPeriod: RUNPERIOD 1,8.3376504138E-003,4.5631111974E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,M N1 APARTMENT,RunPeriod: RUNPERIOD 1,1.3525955146E-002,1.1648546999E-002,Pass,Pass,1.2171892756E-002,1.5186811222E-002,Pass,Pass
 Warmup Convergence Information,M N2 APARTMENT,RunPeriod: RUNPERIOD 1,1.4195420344E-002,1.1304973339E-002,Pass,Pass,1.1238211620E-002,1.4368579651E-002,Pass,Pass
 Warmup Convergence Information,M NE APARTMENT,RunPeriod: RUNPERIOD 1,1.9846230488E-002,1.5057578648E-002,Pass,Pass,1.0967421545E-002,1.3901497799E-002,Pass,Pass
 Warmup Convergence Information,M NW APARTMENT,RunPeriod: RUNPERIOD 1,1.6869320992E-002,1.4884406943E-002,Pass,Pass,1.6209263748E-002,2.4769674049E-002,Pass,Pass
 Warmup Convergence Information,M S1 APARTMENT,RunPeriod: RUNPERIOD 1,9.7620853066E-003,1.0111275594E-002,Pass,Pass,1.3002048208E-002,1.8385682366E-002,Pass,Pass
 Warmup Convergence Information,M S2 APARTMENT,RunPeriod: RUNPERIOD 1,9.8696960776E-003,1.0222806364E-002,Pass,Pass,1.3175794205E-002,1.8962271210E-002,Pass,Pass
 Warmup Convergence Information,M SE APARTMENT,RunPeriod: RUNPERIOD 1,1.4431317246E-002,1.5333155122E-002,Pass,Pass,1.6310436784E-002,2.4734830877E-002,Pass,Pass
 Warmup Convergence Information,M SW APARTMENT,RunPeriod: RUNPERIOD 1,1.4116847816E-002,1.3132905089E-002,Pass,Pass,1.6319306685E-002,2.0575724123E-002,Pass,Pass
 Warmup Convergence Information,OFFICE,RunPeriod: RUNPERIOD 1,1.5456913564E-002,1.0547371545E-002,Pass,Pass,3.7913895125E-002,5.6279143155E-002,Pass,Pass
 Warmup Convergence Information,T CORRIDOR,RunPeriod: RUNPERIOD 1,2.8706765254E-002,2.4018289588E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,T N1 APARTMENT,RunPeriod: RUNPERIOD 1,2.5086793048E-002,1.5834800636E-002,Pass,Pass,1.0584159461E-002,1.4849677361E-002,Pass,Pass
 Warmup Convergence Information,T N2 APARTMENT,RunPeriod: RUNPERIOD 1,2.5167622768E-002,1.5767230643E-002,Pass,Pass,9.8437154212E-003,1.0818785594E-002,Pass,Pass
 Warmup Convergence Information,T NE APARTMENT,RunPeriod: RUNPERIOD 1,4.4400484285E-002,3.4794346425E-002,Pass,Pass,0.1701009165,0.5867049764,Pass,Pass
 Warmup Convergence Information,T NW APARTMENT,RunPeriod: RUNPERIOD 1,3.6007613077E-002,2.8817715474E-002,Pass,Pass,7.4227398798E-002,0.2521424073,Pass,Pass
 Warmup Convergence Information,T S1 APARTMENT,RunPeriod: RUNPERIOD 1,2.1333422372E-002,1.6914869845E-002,Pass,Pass,1.2683434993E-002,1.9470487251E-002,Pass,Pass
 Warmup Convergence Information,T S2 APARTMENT,RunPeriod: RUNPERIOD 1,2.1884384142E-002,1.6685764680E-002,Pass,Pass,1.1927837834E-002,1.9654802280E-002,Pass,Pass
 Warmup Convergence Information,T SE APARTMENT,RunPeriod: RUNPERIOD 1,3.7492650430E-002,3.1922334645E-002,Pass,Pass,6.9211523862E-002,0.2031597330,Pass,Pass
 Warmup Convergence Information,T SW APARTMENT,RunPeriod: RUNPERIOD 1,3.0704679752E-002,2.4260021626E-002,Pass,Pass,0.1808966872,1.0837728773,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
