Program Version,EnergyPlus, Version 9.0.1-bb7ca4f0da, YMD=2024.08.21 15:48
! <Version>, Version ID
 Version, 9.0
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour, 12,  5
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, Yes, Yes, No, Yes, No
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.556, 0.556, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,  16.00,  11.90,   7.70,   4.00,   7.90,  13.80,  17.20,  20.80,  24.80,  26.10,  26.50,  22.50
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Atlanta-Hartsfield Jackson Intl AP GA USA TMY3 WMO#=722190,33.63,-84.43,-5.00,308.00,97679,1.1610
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,Correlation,NA,16.60,22.50,NA
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,ApartmentHighRise,0.000,City,4.00000E-002,0.20000,FullInteriorAndExterior,25,6
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Value {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.330,460.000,6.500000E-003
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,90,820,140
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, F2 CORRIDOR,0.0,0.00,7.62,3.05,23.16,8.46,4.57,1,1,1,0.00,46.33,7.62,9.30,3.05,6.10,3.05,236.69,TARP,DOE-2,77.66,10.22,7.99,2.23,12,2,0,Yes
 Zone Information, F2 N1 APARTMENT,0.0,11.58,9.30,3.05,17.37,13.11,4.57,1,1,1,11.58,23.16,9.30,16.92,3.05,6.10,3.05,268.96,TARP,DOE-2,88.25,35.30,24.71,10.59,6,1,0,Yes
 Zone Information, F2 N2 APARTMENT,0.0,23.16,9.30,3.05,28.95,13.11,4.57,1,1,1,23.16,34.75,9.30,16.92,3.05,6.10,3.05,268.97,TARP,DOE-2,88.25,35.30,24.71,10.59,6,1,0,Yes
 Zone Information, F2 NE APARTMENT,0.0,34.75,9.30,3.05,40.54,13.11,4.57,1,1,1,34.75,46.33,9.30,16.92,3.05,6.10,3.05,268.96,TARP,DOE-2,88.25,58.52,40.97,17.56,6,2,0,Yes
 Zone Information, F2 NW APARTMENT,0.0,0.00,9.30,3.05,5.79,13.11,4.57,1,1,1,0.00,11.58,9.30,16.92,3.05,6.10,3.05,268.96,TARP,DOE-2,88.25,58.52,40.97,17.56,6,2,0,Yes
 Zone Information, F2 S1 APARTMENT,0.0,11.58,0.00,3.05,17.37,3.81,4.57,1,1,1,11.58,23.16,0.00,7.62,3.05,6.10,3.05,268.96,TARP,DOE-2,88.25,35.30,24.71,10.59,6,1,0,Yes
 Zone Information, F2 S2 APARTMENT,0.0,23.16,0.00,3.05,28.95,3.81,4.57,1,1,1,23.16,34.75,0.00,7.62,3.05,6.10,3.05,268.97,TARP,DOE-2,88.25,35.30,24.71,10.59,6,1,0,Yes
 Zone Information, F2 SE APARTMENT,0.0,34.75,0.00,3.05,40.54,3.81,4.57,1,1,1,34.75,46.33,0.00,7.62,3.05,6.10,3.05,268.96,TARP,DOE-2,88.25,58.52,40.97,17.56,6,2,0,Yes
 Zone Information, F2 SW APARTMENT,0.0,0.00,0.00,3.05,5.79,3.81,4.57,1,1,1,0.00,11.58,0.00,7.62,3.05,6.10,3.05,268.96,TARP,DOE-2,88.25,58.52,40.97,17.56,6,2,0,Yes
 Zone Information, F3 CORRIDOR,0.0,0.00,7.62,6.10,23.16,8.46,7.62,1,1,1,0.00,46.33,7.62,9.30,6.10,9.14,3.05,236.69,TARP,DOE-2,77.66,10.22,7.99,2.23,12,2,0,Yes
 Zone Information, F3 N1 APARTMENT,0.0,11.58,9.30,6.10,17.37,13.11,7.62,1,1,1,11.58,23.16,9.30,16.92,6.10,9.14,3.05,268.96,TARP,DOE-2,88.25,35.30,24.71,10.59,6,1,0,Yes
 Zone Information, F3 N2 APARTMENT,0.0,23.16,9.30,6.10,28.95,13.11,7.62,1,1,1,23.16,34.75,9.30,16.92,6.10,9.14,3.05,268.97,TARP,DOE-2,88.25,35.30,24.71,10.59,6,1,0,Yes
 Zone Information, F3 NE APARTMENT,0.0,34.75,9.30,6.10,40.54,13.11,7.62,1,1,1,34.75,46.33,9.30,16.92,6.10,9.14,3.05,268.96,TARP,DOE-2,88.25,58.52,40.97,17.56,6,2,0,Yes
 Zone Information, F3 NW APARTMENT,0.0,0.00,9.30,6.10,5.79,13.11,7.62,1,1,1,0.00,11.58,9.30,16.92,6.10,9.14,3.05,268.96,TARP,DOE-2,88.25,58.52,40.97,17.56,6,2,0,Yes
 Zone Information, F3 S1 APARTMENT,0.0,11.58,0.00,6.10,17.37,3.81,7.62,1,1,1,11.58,23.16,0.00,7.62,6.10,9.14,3.05,268.96,TARP,DOE-2,88.25,35.30,24.71,10.59,6,1,0,Yes
 Zone Information, F3 S2 APARTMENT,0.0,23.16,0.00,6.10,28.95,3.81,7.62,1,1,1,23.16,34.75,0.00,7.62,6.10,9.14,3.05,268.97,TARP,DOE-2,88.25,35.30,24.71,10.59,6,1,0,Yes
 Zone Information, F3 SE APARTMENT,0.0,34.75,0.00,6.10,40.54,3.81,7.62,1,1,1,34.75,46.33,0.00,7.62,6.10,9.14,3.05,268.96,TARP,DOE-2,88.25,58.52,40.97,17.56,6,2,0,Yes
 Zone Information, F3 SW APARTMENT,0.0,0.00,0.00,6.10,5.79,3.81,7.62,1,1,1,0.00,11.58,0.00,7.62,6.10,9.14,3.05,268.96,TARP,DOE-2,88.25,58.52,40.97,17.56,6,2,0,Yes
 Zone Information, F4 CORRIDOR,0.0,0.00,7.62,9.14,23.16,8.46,10.67,1,1,1,0.00,46.33,7.62,9.30,9.14,12.19,3.05,236.69,TARP,DOE-2,77.66,10.22,7.99,2.23,12,2,0,Yes
 Zone Information, F4 N1 APARTMENT,0.0,11.58,9.30,9.14,17.37,13.11,10.67,1,1,1,11.58,23.16,9.30,16.92,9.14,12.19,3.05,268.96,TARP,DOE-2,88.25,35.30,24.71,10.59,6,1,0,Yes
 Zone Information, F4 N2 APARTMENT,0.0,23.16,9.30,9.14,28.95,13.11,10.67,1,1,1,23.16,34.75,9.30,16.92,9.14,12.19,3.05,268.97,TARP,DOE-2,88.25,35.30,24.71,10.59,6,1,0,Yes
 Zone Information, F4 NE APARTMENT,0.0,34.75,9.30,9.14,40.54,13.11,10.67,1,1,1,34.75,46.33,9.30,16.92,9.14,12.19,3.05,268.96,TARP,DOE-2,88.25,58.52,40.97,17.56,6,2,0,Yes
 Zone Information, F4 NW APARTMENT,0.0,0.00,9.30,9.14,5.79,13.11,10.67,1,1,1,0.00,11.58,9.30,16.92,9.14,12.19,3.05,268.96,TARP,DOE-2,88.25,58.52,40.97,17.56,6,2,0,Yes
 Zone Information, F4 S1 APARTMENT,0.0,11.58,0.00,9.14,17.37,3.81,10.67,1,1,1,11.58,23.16,0.00,7.62,9.14,12.19,3.05,268.96,TARP,DOE-2,88.25,35.30,24.71,10.59,6,1,0,Yes
 Zone Information, F4 S2 APARTMENT,0.0,23.16,0.00,9.14,28.95,3.81,10.67,1,1,1,23.16,34.75,0.00,7.62,9.14,12.19,3.05,268.97,TARP,DOE-2,88.25,35.30,24.71,10.59,6,1,0,Yes
 Zone Information, F4 SE APARTMENT,0.0,34.75,0.00,9.14,40.54,3.81,10.67,1,1,1,34.75,46.33,0.00,7.62,9.14,12.19,3.05,268.96,TARP,DOE-2,88.25,58.52,40.97,17.56,6,2,0,Yes
 Zone Information, F4 SW APARTMENT,0.0,0.00,0.00,9.14,5.79,3.81,10.67,1,1,1,0.00,11.58,0.00,7.62,9.14,12.19,3.05,268.96,TARP,DOE-2,88.25,58.52,40.97,17.56,6,2,0,Yes
 Zone Information, F6 CORRIDOR,0.0,0.00,7.62,15.24,23.16,8.46,16.76,1,1,1,0.00,46.33,7.62,9.30,15.24,18.29,3.05,236.69,TARP,DOE-2,77.66,10.22,7.99,2.23,12,2,0,Yes
 Zone Information, F6 N1 APARTMENT,0.0,11.58,9.30,15.24,17.37,13.11,16.76,1,1,1,11.58,23.16,9.30,16.92,15.24,18.29,3.05,268.96,TARP,DOE-2,88.25,35.30,24.71,10.59,6,1,0,Yes
 Zone Information, F6 N2 APARTMENT,0.0,23.16,9.30,15.24,28.95,13.11,16.76,1,1,1,23.16,34.75,9.30,16.92,15.24,18.29,3.05,268.97,TARP,DOE-2,88.25,35.30,24.71,10.59,6,1,0,Yes
 Zone Information, F6 NE APARTMENT,0.0,34.75,9.30,15.24,40.54,13.11,16.76,1,1,1,34.75,46.33,9.30,16.92,15.24,18.29,3.05,268.96,TARP,DOE-2,88.25,58.52,40.97,17.56,6,2,0,Yes
 Zone Information, F6 NW APARTMENT,0.0,0.00,9.30,15.24,5.79,13.11,16.76,1,1,1,0.00,11.58,9.30,16.92,15.24,18.29,3.05,268.96,TARP,DOE-2,88.25,58.52,40.97,17.56,6,2,0,Yes
 Zone Information, F6 S1 APARTMENT,0.0,11.58,0.00,15.24,17.37,3.81,16.76,1,1,1,11.58,23.16,0.00,7.62,15.24,18.29,3.05,268.96,TARP,DOE-2,88.25,35.30,24.71,10.59,6,1,0,Yes
 Zone Information, F6 S2 APARTMENT,0.0,23.16,0.00,15.24,28.95,3.81,16.76,1,1,1,23.16,34.75,0.00,7.62,15.24,18.29,3.05,268.97,TARP,DOE-2,88.25,35.30,24.71,10.59,6,1,0,Yes
 Zone Information, F6 SE APARTMENT,0.0,34.75,0.00,15.24,40.54,3.81,16.76,1,1,1,34.75,46.33,0.00,7.62,15.24,18.29,3.05,268.96,TARP,DOE-2,88.25,58.52,40.97,17.56,6,2,0,Yes
 Zone Information, F6 SW APARTMENT,0.0,0.00,0.00,15.24,5.79,3.81,16.76,1,1,1,0.00,11.58,0.00,7.62,15.24,18.29,3.05,268.96,TARP,DOE-2,88.25,58.52,40.97,17.56,6,2,0,Yes
 Zone Information, F7 CORRIDOR,0.0,0.00,7.62,18.29,23.16,8.46,19.81,1,1,1,0.00,46.33,7.62,9.30,18.29,21.33,3.05,236.69,TARP,DOE-2,77.66,10.22,7.99,2.23,12,2,0,Yes
 Zone Information, F7 N1 APARTMENT,0.0,11.58,9.30,18.29,17.37,13.11,19.81,1,1,1,11.58,23.16,9.30,16.92,18.29,21.33,3.05,268.96,TARP,DOE-2,88.25,35.30,24.71,10.59,6,1,0,Yes
 Zone Information, F7 N2 APARTMENT,0.0,23.16,9.30,18.29,28.95,13.11,19.81,1,1,1,23.16,34.75,9.30,16.92,18.29,21.33,3.05,268.97,TARP,DOE-2,88.25,35.30,24.71,10.59,6,1,0,Yes
 Zone Information, F7 NE APARTMENT,0.0,34.75,9.30,18.29,40.54,13.11,19.81,1,1,1,34.75,46.33,9.30,16.92,18.29,21.33,3.05,268.96,TARP,DOE-2,88.25,58.52,40.97,17.56,6,2,0,Yes
 Zone Information, F7 NW APARTMENT,0.0,0.00,9.30,18.29,5.79,13.11,19.81,1,1,1,0.00,11.58,9.30,16.92,18.29,21.33,3.05,268.96,TARP,DOE-2,88.25,58.52,40.97,17.56,6,2,0,Yes
 Zone Information, F7 S1 APARTMENT,0.0,11.58,0.00,18.29,17.37,3.81,19.81,1,1,1,11.58,23.16,0.00,7.62,18.29,21.33,3.05,268.96,TARP,DOE-2,88.25,35.30,24.71,10.59,6,1,0,Yes
 Zone Information, F7 S2 APARTMENT,0.0,23.16,0.00,18.29,28.95,3.81,19.81,1,1,1,23.16,34.75,0.00,7.62,18.29,21.33,3.05,268.97,TARP,DOE-2,88.25,35.30,24.71,10.59,6,1,0,Yes
 Zone Information, F7 SE APARTMENT,0.0,34.75,0.00,18.29,40.54,3.81,19.81,1,1,1,34.75,46.33,0.00,7.62,18.29,21.33,3.05,268.96,TARP,DOE-2,88.25,58.52,40.97,17.56,6,2,0,Yes
 Zone Information, F7 SW APARTMENT,0.0,0.00,0.00,18.29,5.79,3.81,19.81,1,1,1,0.00,11.58,0.00,7.62,18.29,21.33,3.05,268.96,TARP,DOE-2,88.25,58.52,40.97,17.56,6,2,0,Yes
 Zone Information, F8 CORRIDOR,0.0,0.00,7.62,21.33,23.16,8.46,22.86,1,1,1,0.00,46.33,7.62,9.30,21.33,24.38,3.05,236.69,TARP,DOE-2,77.66,10.22,7.99,2.23,12,2,0,Yes
 Zone Information, F8 N1 APARTMENT,0.0,11.58,9.30,21.33,17.37,13.11,22.86,1,1,1,11.58,23.16,9.30,16.92,21.33,24.38,3.05,268.96,TARP,DOE-2,88.25,35.30,24.71,10.59,6,1,0,Yes
 Zone Information, F8 N2 APARTMENT,0.0,23.16,9.30,21.33,28.95,13.11,22.86,1,1,1,23.16,34.75,9.30,16.92,21.33,24.38,3.05,268.97,TARP,DOE-2,88.25,35.30,24.71,10.59,6,1,0,Yes
 Zone Information, F8 NE APARTMENT,0.0,34.75,9.30,21.33,40.54,13.11,22.86,1,1,1,34.75,46.33,9.30,16.92,21.33,24.38,3.05,268.96,TARP,DOE-2,88.25,58.52,40.97,17.56,6,2,0,Yes
 Zone Information, F8 NW APARTMENT,0.0,0.00,9.30,21.33,5.79,13.11,22.86,1,1,1,0.00,11.58,9.30,16.92,21.33,24.38,3.05,268.96,TARP,DOE-2,88.25,58.52,40.97,17.56,6,2,0,Yes
 Zone Information, F8 S1 APARTMENT,0.0,11.58,0.00,21.33,17.37,3.81,22.86,1,1,1,11.58,23.16,0.00,7.62,21.33,24.38,3.05,268.96,TARP,DOE-2,88.25,35.30,24.71,10.59,6,1,0,Yes
 Zone Information, F8 S2 APARTMENT,0.0,23.16,0.00,21.33,28.95,3.81,22.86,1,1,1,23.16,34.75,0.00,7.62,21.33,24.38,3.05,268.97,TARP,DOE-2,88.25,35.30,24.71,10.59,6,1,0,Yes
 Zone Information, F8 SE APARTMENT,0.0,34.75,0.00,21.33,40.54,3.81,22.86,1,1,1,34.75,46.33,0.00,7.62,21.33,24.38,3.05,268.96,TARP,DOE-2,88.25,58.52,40.97,17.56,6,2,0,Yes
 Zone Information, F8 SW APARTMENT,0.0,0.00,0.00,21.33,5.79,3.81,22.86,1,1,1,0.00,11.58,0.00,7.62,21.33,24.38,3.05,268.96,TARP,DOE-2,88.25,58.52,40.97,17.56,6,2,0,Yes
 Zone Information, F9 CORRIDOR,0.0,0.00,7.62,24.38,23.16,8.46,25.91,1,1,1,0.00,46.33,7.62,9.30,24.38,27.43,3.05,236.69,TARP,DOE-2,77.66,10.22,7.99,2.23,12,2,0,Yes
 Zone Information, F9 N1 APARTMENT,0.0,11.58,9.30,24.38,17.37,13.11,25.91,1,1,1,11.58,23.16,9.30,16.92,24.38,27.43,3.05,268.96,TARP,DOE-2,88.25,35.30,24.71,10.59,6,1,0,Yes
 Zone Information, F9 N2 APARTMENT,0.0,23.16,9.30,24.38,28.95,13.11,25.91,1,1,1,23.16,34.75,9.30,16.92,24.38,27.43,3.05,268.97,TARP,DOE-2,88.25,35.30,24.71,10.59,6,1,0,Yes
 Zone Information, F9 NE APARTMENT,0.0,34.75,9.30,24.38,40.54,13.11,25.91,1,1,1,34.75,46.33,9.30,16.92,24.38,27.43,3.05,268.96,TARP,DOE-2,88.25,58.52,40.97,17.56,6,2,0,Yes
 Zone Information, F9 NW APARTMENT,0.0,0.00,9.30,24.38,5.79,13.11,25.91,1,1,1,0.00,11.58,9.30,16.92,24.38,27.43,3.05,268.96,TARP,DOE-2,88.25,58.52,40.97,17.56,6,2,0,Yes
 Zone Information, F9 S1 APARTMENT,0.0,11.58,0.00,24.38,17.37,3.81,25.91,1,1,1,11.58,23.16,0.00,7.62,24.38,27.43,3.05,268.96,TARP,DOE-2,88.25,35.30,24.71,10.59,6,1,0,Yes
 Zone Information, F9 S2 APARTMENT,0.0,23.16,0.00,24.38,28.95,3.81,25.91,1,1,1,23.16,34.75,0.00,7.62,24.38,27.43,3.05,268.97,TARP,DOE-2,88.25,35.30,24.71,10.59,6,1,0,Yes
 Zone Information, F9 SE APARTMENT,0.0,34.75,0.00,24.38,40.54,3.81,25.91,1,1,1,34.75,46.33,0.00,7.62,24.38,27.43,3.05,268.96,TARP,DOE-2,88.25,58.52,40.97,17.56,6,2,0,Yes
 Zone Information, F9 SW APARTMENT,0.0,0.00,0.00,24.38,5.79,3.81,25.91,1,1,1,0.00,11.58,0.00,7.62,24.38,27.43,3.05,268.96,TARP,DOE-2,88.25,58.52,40.97,17.56,6,2,0,Yes
 Zone Information, G CORRIDOR,0.0,0.00,7.62,0.00,23.16,8.46,1.52,1,1,1,0.00,46.33,7.62,9.30,0.00,3.05,3.05,236.69,TARP,DOE-2,77.66,10.22,5.74,4.47,12,2,0,Yes
 Zone Information, G N1 APARTMENT,0.0,11.58,9.30,0.00,17.37,13.11,1.52,1,1,1,11.58,23.16,9.30,16.92,0.00,3.05,3.05,268.96,TARP,DOE-2,88.25,35.30,24.71,10.59,6,1,0,Yes
 Zone Information, G N2 APARTMENT,0.0,23.16,9.30,0.00,28.95,13.11,1.52,1,1,1,23.16,34.75,9.30,16.92,0.00,3.05,3.05,268.97,TARP,DOE-2,88.25,35.30,24.71,10.59,6,1,0,Yes
 Zone Information, G NE APARTMENT,0.0,34.75,9.30,0.00,40.54,13.11,1.52,1,1,1,34.75,46.33,9.30,16.92,0.00,3.05,3.05,268.96,TARP,DOE-2,88.25,58.52,40.97,17.56,6,2,0,Yes
 Zone Information, G NW APARTMENT,0.0,0.00,9.30,0.00,5.79,13.11,1.52,1,1,1,0.00,11.58,9.30,16.92,0.00,3.05,3.05,268.96,TARP,DOE-2,88.25,58.52,40.97,17.56,6,2,0,Yes
 Zone Information, G S1 APARTMENT,0.0,11.58,0.00,0.00,17.37,3.81,1.52,1,1,1,11.58,23.16,0.00,7.62,0.00,3.05,3.05,268.96,TARP,DOE-2,88.25,35.30,24.71,10.59,6,1,0,Yes
 Zone Information, G S2 APARTMENT,0.0,23.16,0.00,0.00,28.95,3.81,1.52,1,1,1,23.16,34.75,0.00,7.62,0.00,3.05,3.05,268.97,TARP,DOE-2,88.25,35.30,24.71,10.59,6,1,0,Yes
 Zone Information, G SW APARTMENT,0.0,0.00,0.00,0.00,5.79,3.81,1.52,1,1,1,0.00,11.58,0.00,7.62,0.00,3.05,3.05,268.96,TARP,DOE-2,88.25,58.52,40.97,17.56,6,2,0,Yes
 Zone Information, M CORRIDOR,0.0,0.00,7.62,12.19,23.16,8.46,13.72,1,1,1,0.00,46.33,7.62,9.30,12.19,15.24,3.05,236.69,TARP,DOE-2,77.66,10.22,7.99,2.23,12,2,0,Yes
 Zone Information, M N1 APARTMENT,0.0,11.58,9.30,12.19,17.37,13.11,13.72,1,1,1,11.58,23.16,9.30,16.92,12.19,15.24,3.05,268.96,TARP,DOE-2,88.25,35.30,24.71,10.59,6,1,0,Yes
 Zone Information, M N2 APARTMENT,0.0,23.16,9.30,12.19,28.95,13.11,13.72,1,1,1,23.16,34.75,9.30,16.92,12.19,15.24,3.05,268.97,TARP,DOE-2,88.25,35.30,24.71,10.59,6,1,0,Yes
 Zone Information, M NE APARTMENT,0.0,34.75,9.30,12.19,40.54,13.11,13.72,1,1,1,34.75,46.33,9.30,16.92,12.19,15.24,3.05,268.96,TARP,DOE-2,88.25,58.52,40.97,17.56,6,2,0,Yes
 Zone Information, M NW APARTMENT,0.0,0.00,9.30,12.19,5.79,13.11,13.72,1,1,1,0.00,11.58,9.30,16.92,12.19,15.24,3.05,268.96,TARP,DOE-2,88.25,58.52,40.97,17.56,6,2,0,Yes
 Zone Information, M S1 APARTMENT,0.0,11.58,0.00,12.19,17.37,3.81,13.72,1,1,1,11.58,23.16,0.00,7.62,12.19,15.24,3.05,268.96,TARP,DOE-2,88.25,35.30,24.71,10.59,6,1,0,Yes
 Zone Information, M S2 APARTMENT,0.0,23.16,0.00,12.19,28.95,3.81,13.72,1,1,1,23.16,34.75,0.00,7.62,12.19,15.24,3.05,268.97,TARP,DOE-2,88.25,35.30,24.71,10.59,6,1,0,Yes
 Zone Information, M SE APARTMENT,0.0,34.75,0.00,12.19,40.54,3.81,13.72,1,1,1,34.75,46.33,0.00,7.62,12.19,15.24,3.05,268.96,TARP,DOE-2,88.25,58.52,40.97,17.56,6,2,0,Yes
 Zone Information, M SW APARTMENT,0.0,0.00,0.00,12.19,5.79,3.81,13.72,1,1,1,0.00,11.58,0.00,7.62,12.19,15.24,3.05,268.96,TARP,DOE-2,88.25,58.52,40.97,17.56,6,2,0,Yes
 Zone Information, OFFICE,0.0,34.75,0.00,0.00,40.54,3.81,1.52,1,1,1,34.75,46.33,0.00,7.62,0.00,3.05,3.05,268.96,TARP,DOE-2,88.25,58.52,40.97,17.56,6,2,0,Yes
 Zone Information, T CORRIDOR,0.0,0.00,7.62,27.43,23.16,8.46,28.95,1,1,1,0.00,46.33,7.62,9.30,27.43,30.48,3.05,236.69,TARP,DOE-2,77.66,10.22,7.99,2.23,12,2,0,Yes
 Zone Information, T N1 APARTMENT,0.0,11.58,9.30,27.43,17.37,13.11,28.95,1,1,1,11.58,23.16,9.30,16.92,27.43,30.48,3.05,268.96,TARP,DOE-2,88.25,35.30,24.71,10.59,6,1,0,Yes
 Zone Information, T N2 APARTMENT,0.0,23.16,9.30,27.43,28.95,13.11,28.95,1,1,1,23.16,34.75,9.30,16.92,27.43,30.48,3.05,268.97,TARP,DOE-2,88.25,35.30,24.71,10.59,6,1,0,Yes
 Zone Information, T NE APARTMENT,0.0,34.75,9.30,27.43,40.54,13.11,28.95,1,1,1,34.75,46.33,9.30,16.92,27.43,30.48,3.05,268.96,TARP,DOE-2,88.25,58.52,40.97,17.56,6,2,0,Yes
 Zone Information, T NW APARTMENT,0.0,0.00,9.30,27.43,5.79,13.11,28.95,1,1,1,0.00,11.58,9.30,16.92,27.43,30.48,3.05,268.96,TARP,DOE-2,88.25,58.52,40.97,17.56,6,2,0,Yes
 Zone Information, T S1 APARTMENT,0.0,11.58,0.00,27.43,17.37,3.81,28.95,1,1,1,11.58,23.16,0.00,7.62,27.43,30.48,3.05,268.96,TARP,DOE-2,88.25,35.30,24.71,10.59,6,1,0,Yes
 Zone Information, T S2 APARTMENT,0.0,23.16,0.00,27.43,28.95,3.81,28.95,1,1,1,23.16,34.75,0.00,7.62,27.43,30.48,3.05,268.97,TARP,DOE-2,88.25,35.30,24.71,10.59,6,1,0,Yes
 Zone Information, T SE APARTMENT,0.0,34.75,0.00,27.43,40.54,3.81,28.95,1,1,1,34.75,46.33,0.00,7.62,27.43,30.48,3.05,268.96,TARP,DOE-2,88.25,58.52,40.97,17.56,6,2,0,Yes
 Zone Information, T SW APARTMENT,0.0,0.00,0.00,27.43,5.79,3.81,28.95,1,1,1,0.00,11.58,0.00,7.62,27.43,30.48,3.05,268.96,TARP,DOE-2,88.25,58.52,40.97,17.56,6,2,0,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, F2 CORRIDOR,77.66,0.0,N/A,0.000,8.525,0.000,0.000,0.000,0.000,0.000,8.525,No
 Zone Internal Gains Nominal, F2 N1 APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, F2 N2 APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, F2 NE APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, F2 NW APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, F2 S1 APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, F2 S2 APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, F2 SE APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, F2 SW APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, F3 CORRIDOR,77.66,0.0,N/A,0.000,8.525,0.000,0.000,0.000,0.000,0.000,8.525,No
 Zone Internal Gains Nominal, F3 N1 APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, F3 N2 APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, F3 NE APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, F3 NW APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, F3 S1 APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, F3 S2 APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, F3 SE APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, F3 SW APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, F4 CORRIDOR,77.66,0.0,N/A,0.000,8.525,0.000,0.000,0.000,0.000,0.000,8.525,No
 Zone Internal Gains Nominal, F4 N1 APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, F4 N2 APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, F4 NE APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, F4 NW APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, F4 S1 APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, F4 S2 APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, F4 SE APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, F4 SW APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, F6 CORRIDOR,77.66,0.0,N/A,0.000,8.525,0.000,0.000,0.000,0.000,0.000,8.525,No
 Zone Internal Gains Nominal, F6 N1 APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, F6 N2 APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, F6 NE APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, F6 NW APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, F6 S1 APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, F6 S2 APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, F6 SE APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, F6 SW APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, F7 CORRIDOR,77.66,0.0,N/A,0.000,8.525,0.000,0.000,0.000,0.000,0.000,8.525,No
 Zone Internal Gains Nominal, F7 N1 APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, F7 N2 APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, F7 NE APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, F7 NW APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, F7 S1 APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, F7 S2 APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, F7 SE APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, F7 SW APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, F8 CORRIDOR,77.66,0.0,N/A,0.000,8.525,0.000,0.000,0.000,0.000,0.000,8.525,No
 Zone Internal Gains Nominal, F8 N1 APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, F8 N2 APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, F8 NE APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, F8 NW APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, F8 S1 APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, F8 S2 APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, F8 SE APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, F8 SW APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, F9 CORRIDOR,77.66,0.0,N/A,0.000,8.525,0.000,0.000,0.000,0.000,0.000,8.525,No
 Zone Internal Gains Nominal, F9 N1 APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, F9 N2 APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, F9 NE APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, F9 NW APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, F9 S1 APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, F9 S2 APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, F9 SE APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, F9 SW APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, G CORRIDOR,77.66,0.0,N/A,0.000,8.525,0.000,0.000,0.000,0.000,0.000,8.525,No
 Zone Internal Gains Nominal, G N1 APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, G N2 APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, G NE APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, G NW APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, G S1 APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, G S2 APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, G SW APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, M CORRIDOR,77.66,0.0,N/A,0.000,8.525,0.000,0.000,0.000,0.000,0.000,8.525,No
 Zone Internal Gains Nominal, M N1 APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, M N2 APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, M NE APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, M NW APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, M S1 APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, M S2 APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, M SE APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, M SW APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, OFFICE,88.25,1.0,88.249,1.133E-002,11.948,6.670,0.000,0.000,0.000,0.000,18.618,No
 Zone Internal Gains Nominal, T CORRIDOR,77.66,0.0,N/A,0.000,8.525,263.114,0.000,0.000,0.000,0.000,271.639,No
 Zone Internal Gains Nominal, T N1 APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, T N2 APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, T NE APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, T NW APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, T S1 APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, T S2 APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, T SE APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
 Zone Internal Gains Nominal, T SW APARTMENT,88.25,2.5,35.299,2.833E-002,14.424,6.670,0.000,0.000,0.000,0.000,21.094,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Nominal Minimum Number of People,Nominal Maximum Number of People
 People Internal Gains Nominal, F2 N1 APARTMENT PEOPLE,OCC_APT_SCH,F2 N1 APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, F2 N2 APARTMENT PEOPLE,OCC_APT_SCH,F2 N2 APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, F2 NE APARTMENT PEOPLE,OCC_APT_SCH,F2 NE APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, F2 NW APARTMENT PEOPLE,OCC_APT_SCH,F2 NW APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, F2 S1 APARTMENT PEOPLE,OCC_APT_SCH,F2 S1 APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, F2 S2 APARTMENT PEOPLE,OCC_APT_SCH,F2 S2 APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, F2 SE APARTMENT PEOPLE,OCC_APT_SCH,F2 SE APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, F2 SW APARTMENT PEOPLE,OCC_APT_SCH,F2 SW APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, F3 N1 APARTMENT PEOPLE,OCC_APT_SCH,F3 N1 APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, F3 N2 APARTMENT PEOPLE,OCC_APT_SCH,F3 N2 APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, F3 NE APARTMENT PEOPLE,OCC_APT_SCH,F3 NE APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, F3 NW APARTMENT PEOPLE,OCC_APT_SCH,F3 NW APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, F3 S1 APARTMENT PEOPLE,OCC_APT_SCH,F3 S1 APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, F3 S2 APARTMENT PEOPLE,OCC_APT_SCH,F3 S2 APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, F3 SE APARTMENT PEOPLE,OCC_APT_SCH,F3 SE APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, F3 SW APARTMENT PEOPLE,OCC_APT_SCH,F3 SW APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, F4 N1 APARTMENT PEOPLE,OCC_APT_SCH,F4 N1 APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, F4 N2 APARTMENT PEOPLE,OCC_APT_SCH,F4 N2 APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, F4 NE APARTMENT PEOPLE,OCC_APT_SCH,F4 NE APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, F4 NW APARTMENT PEOPLE,OCC_APT_SCH,F4 NW APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, F4 S1 APARTMENT PEOPLE,OCC_APT_SCH,F4 S1 APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, F4 S2 APARTMENT PEOPLE,OCC_APT_SCH,F4 S2 APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, F4 SE APARTMENT PEOPLE,OCC_APT_SCH,F4 SE APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, F4 SW APARTMENT PEOPLE,OCC_APT_SCH,F4 SW APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, F6 N1 APARTMENT PEOPLE,OCC_APT_SCH,F6 N1 APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, F6 N2 APARTMENT PEOPLE,OCC_APT_SCH,F6 N2 APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, F6 NE APARTMENT PEOPLE,OCC_APT_SCH,F6 NE APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, F6 NW APARTMENT PEOPLE,OCC_APT_SCH,F6 NW APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, F6 S1 APARTMENT PEOPLE,OCC_APT_SCH,F6 S1 APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, F6 S2 APARTMENT PEOPLE,OCC_APT_SCH,F6 S2 APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, F6 SE APARTMENT PEOPLE,OCC_APT_SCH,F6 SE APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, F6 SW APARTMENT PEOPLE,OCC_APT_SCH,F6 SW APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, F7 N1 APARTMENT PEOPLE,OCC_APT_SCH,F7 N1 APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, F7 N2 APARTMENT PEOPLE,OCC_APT_SCH,F7 N2 APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, F7 NE APARTMENT PEOPLE,OCC_APT_SCH,F7 NE APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, F7 NW APARTMENT PEOPLE,OCC_APT_SCH,F7 NW APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, F7 S1 APARTMENT PEOPLE,OCC_APT_SCH,F7 S1 APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, F7 S2 APARTMENT PEOPLE,OCC_APT_SCH,F7 S2 APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, F7 SE APARTMENT PEOPLE,OCC_APT_SCH,F7 SE APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, F7 SW APARTMENT PEOPLE,OCC_APT_SCH,F7 SW APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, F8 N1 APARTMENT PEOPLE,OCC_APT_SCH,F8 N1 APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, F8 N2 APARTMENT PEOPLE,OCC_APT_SCH,F8 N2 APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, F8 NE APARTMENT PEOPLE,OCC_APT_SCH,F8 NE APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, F8 NW APARTMENT PEOPLE,OCC_APT_SCH,F8 NW APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, F8 S1 APARTMENT PEOPLE,OCC_APT_SCH,F8 S1 APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, F8 S2 APARTMENT PEOPLE,OCC_APT_SCH,F8 S2 APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, F8 SE APARTMENT PEOPLE,OCC_APT_SCH,F8 SE APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, F8 SW APARTMENT PEOPLE,OCC_APT_SCH,F8 SW APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, F9 N1 APARTMENT PEOPLE,OCC_APT_SCH,F9 N1 APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, F9 N2 APARTMENT PEOPLE,OCC_APT_SCH,F9 N2 APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, F9 NE APARTMENT PEOPLE,OCC_APT_SCH,F9 NE APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, F9 NW APARTMENT PEOPLE,OCC_APT_SCH,F9 NW APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, F9 S1 APARTMENT PEOPLE,OCC_APT_SCH,F9 S1 APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, F9 S2 APARTMENT PEOPLE,OCC_APT_SCH,F9 S2 APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, F9 SE APARTMENT PEOPLE,OCC_APT_SCH,F9 SE APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, F9 SW APARTMENT PEOPLE,OCC_APT_SCH,F9 SW APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, G N1 APARTMENT PEOPLE,OCC_APT_SCH,G N1 APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, G N2 APARTMENT PEOPLE,OCC_APT_SCH,G N2 APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, G NE APARTMENT PEOPLE,OCC_APT_SCH,G NE APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, G NW APARTMENT PEOPLE,OCC_APT_SCH,G NW APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, G S1 APARTMENT PEOPLE,OCC_APT_SCH,G S1 APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, G S2 APARTMENT PEOPLE,OCC_APT_SCH,G S2 APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, G SW APARTMENT PEOPLE,OCC_APT_SCH,G SW APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.500,0.500,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, M N1 APARTMENT PEOPLE,OCC_APT_SCH,M N1 APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, M N2 APARTMENT PEOPLE,OCC_APT_SCH,M N2 APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, M NE APARTMENT PEOPLE,OCC_APT_SCH,M NE APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, M NW APARTMENT PEOPLE,OCC_APT_SCH,M NW APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, M S1 APARTMENT PEOPLE,OCC_APT_SCH,M S1 APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, M S2 APARTMENT PEOPLE,OCC_APT_SCH,M S2 APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, M SE APARTMENT PEOPLE,OCC_APT_SCH,M SE APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, M SW APARTMENT PEOPLE,OCC_APT_SCH,M SW APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, OFFICE PEOPLE,OCC_OFF_W_SB_SCH,OFFICE,88.25,1.0,1.0,1.133E-002,88.249,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,1
 People Internal Gains Nominal, T N1 APARTMENT PEOPLE,OCC_APT_SCH,T N1 APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, T N2 APARTMENT PEOPLE,OCC_APT_SCH,T N2 APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, T NE APARTMENT PEOPLE,OCC_APT_SCH,T NE APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, T NW APARTMENT PEOPLE,OCC_APT_SCH,T NW APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, T S1 APARTMENT PEOPLE,OCC_APT_SCH,T S1 APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, T S2 APARTMENT PEOPLE,OCC_APT_SCH,T S2 APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, T SE APARTMENT PEOPLE,OCC_APT_SCH,T SE APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
 People Internal Gains Nominal, T SW APARTMENT PEOPLE,OCC_APT_SCH,T SW APARTMENT,88.25,2.5,2.5,2.833E-002,35.299,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,1,3
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use Category,Nominal Minimum Lighting Level {W},Nominal Maximum Lighting Level {W}
 Lights Internal Gains Nominal, F2 CORRIDOR_LIGHTS_HARDWIRED,LTG_COR_SCH,F2 CORRIDOR,77.66,0.0,662.040,8.525,N/A,0.000,0.600,0.200,0.200,1.000,LightsWired,381.914,381.914
 Lights Internal Gains Nominal, F2 N1 APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,F2 N1 APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, F2 N1 APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,F2 N1 APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, F2 N2 APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,F2 N2 APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, F2 N2 APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,F2 N2 APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, F2 NE APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,F2 NE APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, F2 NE APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,F2 NE APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, F2 NW APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,F2 NW APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, F2 NW APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,F2 NW APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, F2 S1 APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,F2 S1 APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, F2 S1 APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,F2 S1 APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, F2 S2 APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,F2 S2 APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, F2 S2 APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,F2 S2 APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, F2 SE APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,F2 SE APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, F2 SE APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,F2 SE APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, F2 SW APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,F2 SW APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, F2 SW APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,F2 SW APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, F3 CORRIDOR_LIGHTS_HARDWIRED,LTG_COR_SCH,F3 CORRIDOR,77.66,0.0,662.040,8.525,N/A,0.000,0.600,0.200,0.200,1.000,LightsWired,381.914,381.914
 Lights Internal Gains Nominal, F3 N1 APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,F3 N1 APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, F3 N1 APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,F3 N1 APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, F3 N2 APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,F3 N2 APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, F3 N2 APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,F3 N2 APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, F3 NE APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,F3 NE APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, F3 NE APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,F3 NE APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, F3 NW APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,F3 NW APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, F3 NW APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,F3 NW APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, F3 S1 APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,F3 S1 APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, F3 S1 APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,F3 S1 APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, F3 S2 APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,F3 S2 APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, F3 S2 APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,F3 S2 APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, F3 SE APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,F3 SE APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, F3 SE APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,F3 SE APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, F3 SW APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,F3 SW APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, F3 SW APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,F3 SW APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, F4 CORRIDOR_LIGHTS_HARDWIRED,LTG_COR_SCH,F4 CORRIDOR,77.66,0.0,662.040,8.525,N/A,0.000,0.600,0.200,0.200,1.000,LightsWired,381.914,381.914
 Lights Internal Gains Nominal, F4 N1 APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,F4 N1 APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, F4 N1 APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,F4 N1 APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, F4 N2 APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,F4 N2 APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, F4 N2 APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,F4 N2 APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, F4 NE APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,F4 NE APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, F4 NE APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,F4 NE APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, F4 NW APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,F4 NW APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, F4 NW APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,F4 NW APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, F4 S1 APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,F4 S1 APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, F4 S1 APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,F4 S1 APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, F4 S2 APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,F4 S2 APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, F4 S2 APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,F4 S2 APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, F4 SE APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,F4 SE APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, F4 SE APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,F4 SE APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, F4 SW APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,F4 SW APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, F4 SW APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,F4 SW APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, F6 CORRIDOR_LIGHTS_HARDWIRED,LTG_COR_SCH,F6 CORRIDOR,77.66,0.0,662.040,8.525,N/A,0.000,0.600,0.200,0.200,1.000,LightsWired,381.914,381.914
 Lights Internal Gains Nominal, F6 N1 APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,F6 N1 APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, F6 N1 APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,F6 N1 APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, F6 N2 APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,F6 N2 APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, F6 N2 APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,F6 N2 APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, F6 NE APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,F6 NE APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, F6 NE APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,F6 NE APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, F6 NW APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,F6 NW APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, F6 NW APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,F6 NW APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, F6 S1 APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,F6 S1 APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, F6 S1 APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,F6 S1 APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, F6 S2 APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,F6 S2 APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, F6 S2 APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,F6 S2 APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, F6 SE APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,F6 SE APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, F6 SE APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,F6 SE APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, F6 SW APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,F6 SW APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, F6 SW APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,F6 SW APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, F7 CORRIDOR_LIGHTS_HARDWIRED,LTG_COR_SCH,F7 CORRIDOR,77.66,0.0,662.040,8.525,N/A,0.000,0.600,0.200,0.200,1.000,LightsWired,381.914,381.914
 Lights Internal Gains Nominal, F7 N1 APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,F7 N1 APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, F7 N1 APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,F7 N1 APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, F7 N2 APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,F7 N2 APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, F7 N2 APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,F7 N2 APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, F7 NE APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,F7 NE APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, F7 NE APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,F7 NE APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, F7 NW APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,F7 NW APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, F7 NW APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,F7 NW APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, F7 S1 APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,F7 S1 APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, F7 S1 APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,F7 S1 APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, F7 S2 APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,F7 S2 APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, F7 S2 APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,F7 S2 APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, F7 SE APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,F7 SE APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, F7 SE APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,F7 SE APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, F7 SW APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,F7 SW APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, F7 SW APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,F7 SW APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, F8 CORRIDOR_LIGHTS_HARDWIRED,LTG_COR_SCH,F8 CORRIDOR,77.66,0.0,662.040,8.525,N/A,0.000,0.600,0.200,0.200,1.000,LightsWired,381.914,381.914
 Lights Internal Gains Nominal, F8 N1 APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,F8 N1 APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, F8 N1 APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,F8 N1 APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, F8 N2 APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,F8 N2 APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, F8 N2 APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,F8 N2 APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, F8 NE APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,F8 NE APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, F8 NE APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,F8 NE APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, F8 NW APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,F8 NW APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, F8 NW APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,F8 NW APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, F8 S1 APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,F8 S1 APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, F8 S1 APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,F8 S1 APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, F8 S2 APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,F8 S2 APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, F8 S2 APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,F8 S2 APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, F8 SE APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,F8 SE APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, F8 SE APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,F8 SE APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, F8 SW APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,F8 SW APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, F8 SW APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,F8 SW APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, F9 CORRIDOR_LIGHTS_HARDWIRED,LTG_COR_SCH,F9 CORRIDOR,77.66,0.0,662.040,8.525,N/A,0.000,0.600,0.200,0.200,1.000,LightsWired,381.914,381.914
 Lights Internal Gains Nominal, F9 N1 APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,F9 N1 APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, F9 N1 APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,F9 N1 APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, F9 N2 APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,F9 N2 APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, F9 N2 APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,F9 N2 APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, F9 NE APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,F9 NE APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, F9 NE APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,F9 NE APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, F9 NW APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,F9 NW APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, F9 NW APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,F9 NW APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, F9 S1 APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,F9 S1 APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, F9 S1 APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,F9 S1 APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, F9 S2 APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,F9 S2 APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, F9 S2 APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,F9 S2 APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, F9 SE APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,F9 SE APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, F9 SE APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,F9 SE APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, F9 SW APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,F9 SW APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, F9 SW APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,F9 SW APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, G CORRIDOR_LIGHTS_HARDWIRED,LTG_COR_SCH,G CORRIDOR,77.66,0.0,662.040,8.525,N/A,0.000,0.600,0.200,0.200,1.000,LightsWired,381.914,381.914
 Lights Internal Gains Nominal, G N1 APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,G N1 APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, G N1 APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,G N1 APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, G N2 APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,G N2 APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, G N2 APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,G N2 APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, G NE APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,G NE APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, G NE APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,G NE APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, G NW APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,G NW APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, G NW APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,G NW APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, G S1 APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,G S1 APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, G S1 APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,G S1 APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, G S2 APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,G S2 APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, G S2 APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,G S2 APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, G SW APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,G SW APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, G SW APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,G SW APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, M CORRIDOR_LIGHTS_HARDWIRED,LTG_COR_SCH,M CORRIDOR,77.66,0.0,662.040,8.525,N/A,0.000,0.600,0.200,0.200,1.000,LightsWired,381.914,381.914
 Lights Internal Gains Nominal, M N1 APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,M N1 APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, M N1 APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,M N1 APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, M N2 APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,M N2 APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, M N2 APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,M N2 APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, M NE APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,M NE APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, M NE APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,M NE APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, M NW APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,M NW APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, M NW APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,M NW APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, M S1 APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,M S1 APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, M S1 APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,M S1 APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, M S2 APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,M S2 APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, M S2 APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,M S2 APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, M SE APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,M SE APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, M SE APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,M SE APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, M SW APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,M SW APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, M SW APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,M SW APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, OFFICE_LIGHTS_HARDWIRED,LTG_OFF_SCH,OFFICE,88.25,1.0,1054.390,11.948,1054.390,0.000,0.600,0.200,0.200,1.000,LightsWired,0.000,1054.390
 Lights Internal Gains Nominal, T CORRIDOR_LIGHTS_HARDWIRED,LTG_COR_SCH,T CORRIDOR,77.66,0.0,662.040,8.525,N/A,0.000,0.600,0.200,0.200,1.000,LightsWired,381.914,381.914
 Lights Internal Gains Nominal, T N1 APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,T N1 APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, T N1 APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,T N1 APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, T N2 APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,T N2 APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, T N2 APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,T N2 APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, T NE APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,T NE APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, T NE APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,T NE APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, T NW APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,T NW APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, T NW APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,T NW APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, T S1 APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,T S1 APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, T S1 APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,T S1 APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, T S2 APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,T S2 APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, T S2 APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,T S2 APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, T SE APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,T SE APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, T SE APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,T SE APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
 Lights Internal Gains Nominal, T SW APARTMENT_LIGHTS_HARDWIRED,LTG_APT_SCH,T SW APARTMENT,88.25,2.5,1016.394,11.517,406.558,0.000,0.600,0.200,0.200,1.000,LightsWired,11.502,184.025
 Lights Internal Gains Nominal, T SW APARTMENT_LIGHTS_PLUGIN,LTG_APT_SCH,T SW APARTMENT,88.25,2.5,256.473,2.906,102.589,0.000,0.600,0.200,0.200,1.000,LightsPlugIn,2.902,46.436
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Nominal Minimum Equipment Level {W},Nominal Maximum Equipment Level {W}
 ElectricEquipment Internal Gains Nominal, ELEVATORS_LIGHTS_FAN,ELEV_LIGHT_FAN_SCH_ADD_DF,T CORRIDOR,77.66,0.0,63.000,0.811,N/A,0.000,0.000,0.950,5.000E-002,ElevatorLightsFan,3.150,31.500
 ElectricEquipment Internal Gains Nominal, F2 N1 APARTMENT_PLUG_MN1_EQUIP,EQP_APT_SCH,F2 N1 APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, F2 N2 APARTMENT_PLUG_MN2_EQUIP,EQP_APT_SCH,F2 N2 APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, F2 NE APARTMENT_PLUG_MNE_EQUIP,EQP_APT_SCH,F2 NE APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, F2 NW APARTMENT_PLUG_MNW_EQUIP,EQP_APT_SCH,F2 NW APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, F2 S1 APARTMENT_PLUG_MS1_EQUIP,EQP_APT_SCH,F2 S1 APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, F2 S2 APARTMENT_PLUG_MS2_EQUIP,EQP_APT_SCH,F2 S2 APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, F2 SE APARTMENT_PLUG_MSE_EQUIP,EQP_APT_SCH,F2 SE APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, F2 SW APARTMENT_PLUG_MSW_EQUIP,EQP_APT_SCH,F2 SW APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, F3 N1 APARTMENT_PLUG_MN1_EQUIP,EQP_APT_SCH,F3 N1 APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, F3 N2 APARTMENT_PLUG_MN2_EQUIP,EQP_APT_SCH,F3 N2 APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, F3 NE APARTMENT_PLUG_MNE_EQUIP,EQP_APT_SCH,F3 NE APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, F3 NW APARTMENT_PLUG_MNW_EQUIP,EQP_APT_SCH,F3 NW APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, F3 S1 APARTMENT_PLUG_MS1_EQUIP,EQP_APT_SCH,F3 S1 APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, F3 S2 APARTMENT_PLUG_MS2_EQUIP,EQP_APT_SCH,F3 S2 APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, F3 SE APARTMENT_PLUG_MSE_EQUIP,EQP_APT_SCH,F3 SE APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, F3 SW APARTMENT_PLUG_MSW_EQUIP,EQP_APT_SCH,F3 SW APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, F4 N1 APARTMENT_PLUG_MN1_EQUIP,EQP_APT_SCH,F4 N1 APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, F4 N2 APARTMENT_PLUG_MN2_EQUIP,EQP_APT_SCH,F4 N2 APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, F4 NE APARTMENT_PLUG_MNE_EQUIP,EQP_APT_SCH,F4 NE APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, F4 NW APARTMENT_PLUG_MNW_EQUIP,EQP_APT_SCH,F4 NW APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, F4 S1 APARTMENT_PLUG_MS1_EQUIP,EQP_APT_SCH,F4 S1 APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, F4 S2 APARTMENT_PLUG_MS2_EQUIP,EQP_APT_SCH,F4 S2 APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, F4 SE APARTMENT_PLUG_MSE_EQUIP,EQP_APT_SCH,F4 SE APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, F4 SW APARTMENT_PLUG_MSW_EQUIP,EQP_APT_SCH,F4 SW APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, F6 N1 APARTMENT_PLUG_MN1_EQUIP,EQP_APT_SCH,F6 N1 APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, F6 N2 APARTMENT_PLUG_MN2_EQUIP,EQP_APT_SCH,F6 N2 APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, F6 NE APARTMENT_PLUG_MNE_EQUIP,EQP_APT_SCH,F6 NE APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, F6 NW APARTMENT_PLUG_MNW_EQUIP,EQP_APT_SCH,F6 NW APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, F6 S1 APARTMENT_PLUG_MS1_EQUIP,EQP_APT_SCH,F6 S1 APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, F6 S2 APARTMENT_PLUG_MS2_EQUIP,EQP_APT_SCH,F6 S2 APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, F6 SE APARTMENT_PLUG_MSE_EQUIP,EQP_APT_SCH,F6 SE APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, F6 SW APARTMENT_PLUG_MSW_EQUIP,EQP_APT_SCH,F6 SW APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, F7 N1 APARTMENT_PLUG_MN1_EQUIP,EQP_APT_SCH,F7 N1 APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, F7 N2 APARTMENT_PLUG_MN2_EQUIP,EQP_APT_SCH,F7 N2 APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, F7 NE APARTMENT_PLUG_MNE_EQUIP,EQP_APT_SCH,F7 NE APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, F7 NW APARTMENT_PLUG_MNW_EQUIP,EQP_APT_SCH,F7 NW APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, F7 S1 APARTMENT_PLUG_MS1_EQUIP,EQP_APT_SCH,F7 S1 APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, F7 S2 APARTMENT_PLUG_MS2_EQUIP,EQP_APT_SCH,F7 S2 APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, F7 SE APARTMENT_PLUG_MSE_EQUIP,EQP_APT_SCH,F7 SE APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, F7 SW APARTMENT_PLUG_MSW_EQUIP,EQP_APT_SCH,F7 SW APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, F8 N1 APARTMENT_PLUG_MN1_EQUIP,EQP_APT_SCH,F8 N1 APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, F8 N2 APARTMENT_PLUG_MN2_EQUIP,EQP_APT_SCH,F8 N2 APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, F8 NE APARTMENT_PLUG_MNE_EQUIP,EQP_APT_SCH,F8 NE APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, F8 NW APARTMENT_PLUG_MNW_EQUIP,EQP_APT_SCH,F8 NW APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, F8 S1 APARTMENT_PLUG_MS1_EQUIP,EQP_APT_SCH,F8 S1 APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, F8 S2 APARTMENT_PLUG_MS2_EQUIP,EQP_APT_SCH,F8 S2 APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, F8 SE APARTMENT_PLUG_MSE_EQUIP,EQP_APT_SCH,F8 SE APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, F8 SW APARTMENT_PLUG_MSW_EQUIP,EQP_APT_SCH,F8 SW APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, F9 N1 APARTMENT_PLUG_MN1_EQUIP,EQP_APT_SCH,F9 N1 APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, F9 N2 APARTMENT_PLUG_MN2_EQUIP,EQP_APT_SCH,F9 N2 APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, F9 NE APARTMENT_PLUG_MNE_EQUIP,EQP_APT_SCH,F9 NE APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, F9 NW APARTMENT_PLUG_MNW_EQUIP,EQP_APT_SCH,F9 NW APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, F9 S1 APARTMENT_PLUG_MS1_EQUIP,EQP_APT_SCH,F9 S1 APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, F9 S2 APARTMENT_PLUG_MS2_EQUIP,EQP_APT_SCH,F9 S2 APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, F9 SE APARTMENT_PLUG_MSE_EQUIP,EQP_APT_SCH,F9 SE APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, F9 SW APARTMENT_PLUG_MSW_EQUIP,EQP_APT_SCH,F9 SW APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, G N1 APARTMENT_PLUG_GN1_EQUIP,EQP_APT_SCH,G N1 APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, G N2 APARTMENT_PLUG_GN2_EQUIP,EQP_APT_SCH,G N2 APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, G NE APARTMENT_PLUG_GNE_EQUIP,EQP_APT_SCH,G NE APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, G NW APARTMENT_PLUG_GNW_EQUIP,EQP_APT_SCH,G NW APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, G S1 APARTMENT_PLUG_GS1_EQUIP,EQP_APT_SCH,G S1 APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, G S2 APARTMENT_PLUG_GS2_EQUIP,EQP_APT_SCH,G S2 APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, G SW APARTMENT_PLUG_GSW_EQUIP,EQP_APT_SCH,G SW APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, M N1 APARTMENT_PLUG_MN1_EQUIP,EQP_APT_SCH,M N1 APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, M N2 APARTMENT_PLUG_MN2_EQUIP,EQP_APT_SCH,M N2 APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, M NE APARTMENT_PLUG_MNE_EQUIP,EQP_APT_SCH,M NE APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, M NW APARTMENT_PLUG_MNW_EQUIP,EQP_APT_SCH,M NW APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, M S1 APARTMENT_PLUG_MS1_EQUIP,EQP_APT_SCH,M S1 APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, M S2 APARTMENT_PLUG_MS2_EQUIP,EQP_APT_SCH,M S2 APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, M SE APARTMENT_PLUG_MSE_EQUIP,EQP_APT_SCH,M SE APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, M SW APARTMENT_PLUG_MSW_EQUIP,EQP_APT_SCH,M SW APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, OFFICE_PLUG_OFFICE_EQUIP,EQP_OFF_SCH,OFFICE,88.25,1.0,588.619,6.670,588.619,0.000,0.500,0.000,0.500,MiscPlug,128.687,544.914
 ElectricEquipment Internal Gains Nominal, T CORRIDOR_ELEVATORS_EQUIP,BLDG_ELEVATORS,T CORRIDOR,77.66,0.0,20370.000,262.302,N/A,0.000,0.000,0.950,5.000E-002,ElevatorLift,1018.500,10185.000
 ElectricEquipment Internal Gains Nominal, T N1 APARTMENT_PLUG_TN1_EQUIP,EQP_APT_SCH,T N1 APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, T N2 APARTMENT_PLUG_TN2_EQUIP,EQP_APT_SCH,T N2 APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, T NE APARTMENT_PLUG_TNE_EQUIP,EQP_APT_SCH,T NE APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, T NW APARTMENT_PLUG_TNW_EQUIP,EQP_APT_SCH,T NW APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, T S1 APARTMENT_PLUG_TS1_EQUIP,EQP_APT_SCH,T S1 APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, T S2 APARTMENT_PLUG_TS2_EQUIP,EQP_APT_SCH,T S2 APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, T SE APARTMENT_PLUG_TSE_EQUIP,EQP_APT_SCH,T SE APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
 ElectricEquipment Internal Gains Nominal, T SW APARTMENT_PLUG_TSW_EQUIP,EQP_APT_SCH,T SW APARTMENT,88.25,2.5,588.619,6.670,235.447,0.000,0.500,0.000,0.500,MiscPlug,223.675,588.619
! <Shadowing/Sun Position Calculations Annual Simulations>, Calculation Method, Value {days}, Allowable Number Figures in Shadow Overlap {}, Polygon Clipping Algorithm, Sky Diffuse Modeling Algorithm, External Shading Calculation Method, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,AverageOverDaysInFrequency,30,15000,SutherlandHodgman,SimpleSkyDiffuseModeling,InternalCalculation,No,No,No
! <Water Heater Information>,Type,Name,Volume {m3},Maximum Capacity {W},Standard Rated Recovery Efficiency, Standard Rated Energy Factor
! <ZoneInfiltration Airflow Stats Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s/m2},Volume Flow Rate/Exterior Surface Area {m3/s/m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats Nominal, DOOR_INFIL_GC,INFIL_DOOR_OPENING_SCH,G CORRIDOR,77.66,0.0,1.008,1.298E-002,9.866E-002,15.333,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, F2 CORRIDOR_INFILTRATION,INF_APT_SCH,F2 CORRIDOR,77.66,0.0,5.814E-003,7.486E-005,5.690E-004,8.843E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F2 N1 APARTMENT_INFILTRATION,INF_APT_SCH,F2 N1 APARTMENT,88.25,2.5,2.008E-002,2.276E-004,5.690E-004,0.269,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F2 N2 APARTMENT_INFILTRATION,INF_APT_SCH,F2 N2 APARTMENT,88.25,2.5,2.008E-002,2.276E-004,5.690E-004,0.269,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F2 NE APARTMENT_INFILTRATION,INF_APT_SCH,F2 NE APARTMENT,88.25,2.5,3.330E-002,3.773E-004,5.690E-004,0.446,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F2 NW APARTMENT_INFILTRATION,INF_APT_SCH,F2 NW APARTMENT,88.25,2.5,3.330E-002,3.773E-004,5.690E-004,0.446,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F2 S1 APARTMENT_INFILTRATION,INF_APT_SCH,F2 S1 APARTMENT,88.25,2.5,2.008E-002,2.276E-004,5.690E-004,0.269,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F2 S2 APARTMENT_INFILTRATION,INF_APT_SCH,F2 S2 APARTMENT,88.25,2.5,2.008E-002,2.276E-004,5.690E-004,0.269,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F2 SE APARTMENT_INFILTRATION,INF_APT_SCH,F2 SE APARTMENT,88.25,2.5,3.330E-002,3.773E-004,5.690E-004,0.446,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F2 SW APARTMENT_INFILTRATION,INF_APT_SCH,F2 SW APARTMENT,88.25,2.5,3.330E-002,3.773E-004,5.690E-004,0.446,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F3 CORRIDOR_INFILTRATION,INF_APT_SCH,F3 CORRIDOR,77.66,0.0,5.814E-003,7.486E-005,5.690E-004,8.843E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F3 N1 APARTMENT_INFILTRATION,INF_APT_SCH,F3 N1 APARTMENT,88.25,2.5,2.008E-002,2.276E-004,5.690E-004,0.269,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F3 N2 APARTMENT_INFILTRATION,INF_APT_SCH,F3 N2 APARTMENT,88.25,2.5,2.008E-002,2.276E-004,5.690E-004,0.269,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F3 NE APARTMENT_INFILTRATION,INF_APT_SCH,F3 NE APARTMENT,88.25,2.5,3.330E-002,3.773E-004,5.690E-004,0.446,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F3 NW APARTMENT_INFILTRATION,INF_APT_SCH,F3 NW APARTMENT,88.25,2.5,3.330E-002,3.773E-004,5.690E-004,0.446,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F3 S1 APARTMENT_INFILTRATION,INF_APT_SCH,F3 S1 APARTMENT,88.25,2.5,2.008E-002,2.276E-004,5.690E-004,0.269,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F3 S2 APARTMENT_INFILTRATION,INF_APT_SCH,F3 S2 APARTMENT,88.25,2.5,2.008E-002,2.276E-004,5.690E-004,0.269,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F3 SE APARTMENT_INFILTRATION,INF_APT_SCH,F3 SE APARTMENT,88.25,2.5,3.330E-002,3.773E-004,5.690E-004,0.446,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F3 SW APARTMENT_INFILTRATION,INF_APT_SCH,F3 SW APARTMENT,88.25,2.5,3.330E-002,3.773E-004,5.690E-004,0.446,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F4 CORRIDOR_INFILTRATION,INF_APT_SCH,F4 CORRIDOR,77.66,0.0,5.814E-003,7.486E-005,5.690E-004,8.843E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F4 N1 APARTMENT_INFILTRATION,INF_APT_SCH,F4 N1 APARTMENT,88.25,2.5,2.008E-002,2.276E-004,5.690E-004,0.269,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F4 N2 APARTMENT_INFILTRATION,INF_APT_SCH,F4 N2 APARTMENT,88.25,2.5,2.008E-002,2.276E-004,5.690E-004,0.269,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F4 NE APARTMENT_INFILTRATION,INF_APT_SCH,F4 NE APARTMENT,88.25,2.5,3.330E-002,3.773E-004,5.690E-004,0.446,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F4 NW APARTMENT_INFILTRATION,INF_APT_SCH,F4 NW APARTMENT,88.25,2.5,3.330E-002,3.773E-004,5.690E-004,0.446,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F4 S1 APARTMENT_INFILTRATION,INF_APT_SCH,F4 S1 APARTMENT,88.25,2.5,2.008E-002,2.276E-004,5.690E-004,0.269,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F4 S2 APARTMENT_INFILTRATION,INF_APT_SCH,F4 S2 APARTMENT,88.25,2.5,2.008E-002,2.276E-004,5.690E-004,0.269,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F4 SE APARTMENT_INFILTRATION,INF_APT_SCH,F4 SE APARTMENT,88.25,2.5,3.330E-002,3.773E-004,5.690E-004,0.446,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F4 SW APARTMENT_INFILTRATION,INF_APT_SCH,F4 SW APARTMENT,88.25,2.5,3.330E-002,3.773E-004,5.690E-004,0.446,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F6 CORRIDOR_INFILTRATION,INF_APT_SCH,F6 CORRIDOR,77.66,0.0,5.814E-003,7.486E-005,5.690E-004,8.843E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F6 N1 APARTMENT_INFILTRATION,INF_APT_SCH,F6 N1 APARTMENT,88.25,2.5,2.008E-002,2.276E-004,5.690E-004,0.269,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F6 N2 APARTMENT_INFILTRATION,INF_APT_SCH,F6 N2 APARTMENT,88.25,2.5,2.008E-002,2.276E-004,5.690E-004,0.269,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F6 NE APARTMENT_INFILTRATION,INF_APT_SCH,F6 NE APARTMENT,88.25,2.5,3.330E-002,3.773E-004,5.690E-004,0.446,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F6 NW APARTMENT_INFILTRATION,INF_APT_SCH,F6 NW APARTMENT,88.25,2.5,3.330E-002,3.773E-004,5.690E-004,0.446,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F6 S1 APARTMENT_INFILTRATION,INF_APT_SCH,F6 S1 APARTMENT,88.25,2.5,2.008E-002,2.276E-004,5.690E-004,0.269,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F6 S2 APARTMENT_INFILTRATION,INF_APT_SCH,F6 S2 APARTMENT,88.25,2.5,2.008E-002,2.276E-004,5.690E-004,0.269,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F6 SE APARTMENT_INFILTRATION,INF_APT_SCH,F6 SE APARTMENT,88.25,2.5,3.330E-002,3.773E-004,5.690E-004,0.446,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F6 SW APARTMENT_INFILTRATION,INF_APT_SCH,F6 SW APARTMENT,88.25,2.5,3.330E-002,3.773E-004,5.690E-004,0.446,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F7 CORRIDOR_INFILTRATION,INF_APT_SCH,F7 CORRIDOR,77.66,0.0,5.814E-003,7.486E-005,5.690E-004,8.843E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F7 N1 APARTMENT_INFILTRATION,INF_APT_SCH,F7 N1 APARTMENT,88.25,2.5,2.008E-002,2.276E-004,5.690E-004,0.269,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F7 N2 APARTMENT_INFILTRATION,INF_APT_SCH,F7 N2 APARTMENT,88.25,2.5,2.008E-002,2.276E-004,5.690E-004,0.269,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F7 NE APARTMENT_INFILTRATION,INF_APT_SCH,F7 NE APARTMENT,88.25,2.5,3.330E-002,3.773E-004,5.690E-004,0.446,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F7 NW APARTMENT_INFILTRATION,INF_APT_SCH,F7 NW APARTMENT,88.25,2.5,3.330E-002,3.773E-004,5.690E-004,0.446,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F7 S1 APARTMENT_INFILTRATION,INF_APT_SCH,F7 S1 APARTMENT,88.25,2.5,2.008E-002,2.276E-004,5.690E-004,0.269,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F7 S2 APARTMENT_INFILTRATION,INF_APT_SCH,F7 S2 APARTMENT,88.25,2.5,2.008E-002,2.276E-004,5.690E-004,0.269,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F7 SE APARTMENT_INFILTRATION,INF_APT_SCH,F7 SE APARTMENT,88.25,2.5,3.330E-002,3.773E-004,5.690E-004,0.446,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F7 SW APARTMENT_INFILTRATION,INF_APT_SCH,F7 SW APARTMENT,88.25,2.5,3.330E-002,3.773E-004,5.690E-004,0.446,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F8 CORRIDOR_INFILTRATION,INF_APT_SCH,F8 CORRIDOR,77.66,0.0,5.814E-003,7.486E-005,5.690E-004,8.843E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F8 N1 APARTMENT_INFILTRATION,INF_APT_SCH,F8 N1 APARTMENT,88.25,2.5,2.008E-002,2.276E-004,5.690E-004,0.269,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F8 N2 APARTMENT_INFILTRATION,INF_APT_SCH,F8 N2 APARTMENT,88.25,2.5,2.008E-002,2.276E-004,5.690E-004,0.269,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F8 NE APARTMENT_INFILTRATION,INF_APT_SCH,F8 NE APARTMENT,88.25,2.5,3.330E-002,3.773E-004,5.690E-004,0.446,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F8 NW APARTMENT_INFILTRATION,INF_APT_SCH,F8 NW APARTMENT,88.25,2.5,3.330E-002,3.773E-004,5.690E-004,0.446,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F8 S1 APARTMENT_INFILTRATION,INF_APT_SCH,F8 S1 APARTMENT,88.25,2.5,2.008E-002,2.276E-004,5.690E-004,0.269,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F8 S2 APARTMENT_INFILTRATION,INF_APT_SCH,F8 S2 APARTMENT,88.25,2.5,2.008E-002,2.276E-004,5.690E-004,0.269,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F8 SE APARTMENT_INFILTRATION,INF_APT_SCH,F8 SE APARTMENT,88.25,2.5,3.330E-002,3.773E-004,5.690E-004,0.446,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F8 SW APARTMENT_INFILTRATION,INF_APT_SCH,F8 SW APARTMENT,88.25,2.5,3.330E-002,3.773E-004,5.690E-004,0.446,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F9 CORRIDOR_INFILTRATION,INF_APT_SCH,F9 CORRIDOR,77.66,0.0,5.814E-003,7.486E-005,5.690E-004,8.843E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F9 N1 APARTMENT_INFILTRATION,INF_APT_SCH,F9 N1 APARTMENT,88.25,2.5,2.008E-002,2.276E-004,5.690E-004,0.269,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F9 N2 APARTMENT_INFILTRATION,INF_APT_SCH,F9 N2 APARTMENT,88.25,2.5,2.008E-002,2.276E-004,5.690E-004,0.269,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F9 NE APARTMENT_INFILTRATION,INF_APT_SCH,F9 NE APARTMENT,88.25,2.5,3.330E-002,3.773E-004,5.690E-004,0.446,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F9 NW APARTMENT_INFILTRATION,INF_APT_SCH,F9 NW APARTMENT,88.25,2.5,3.330E-002,3.773E-004,5.690E-004,0.446,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F9 S1 APARTMENT_INFILTRATION,INF_APT_SCH,F9 S1 APARTMENT,88.25,2.5,2.008E-002,2.276E-004,5.690E-004,0.269,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F9 S2 APARTMENT_INFILTRATION,INF_APT_SCH,F9 S2 APARTMENT,88.25,2.5,2.008E-002,2.276E-004,5.690E-004,0.269,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F9 SE APARTMENT_INFILTRATION,INF_APT_SCH,F9 SE APARTMENT,88.25,2.5,3.330E-002,3.773E-004,5.690E-004,0.446,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, F9 SW APARTMENT_INFILTRATION,INF_APT_SCH,F9 SW APARTMENT,88.25,2.5,3.330E-002,3.773E-004,5.690E-004,0.446,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, G CORRIDOR_INFILTRATION,INF_APT_SCH,G CORRIDOR,77.66,0.0,5.814E-003,7.486E-005,5.690E-004,8.843E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, G N1 APARTMENT_INFILTRATION,INF_APT_SCH,G N1 APARTMENT,88.25,2.5,2.008E-002,2.276E-004,5.690E-004,0.269,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, G N2 APARTMENT_INFILTRATION,INF_APT_SCH,G N2 APARTMENT,88.25,2.5,2.008E-002,2.276E-004,5.690E-004,0.269,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, G NE APARTMENT_INFILTRATION,INF_APT_SCH,G NE APARTMENT,88.25,2.5,3.330E-002,3.773E-004,5.690E-004,0.446,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, G NW APARTMENT_INFILTRATION,INF_APT_SCH,G NW APARTMENT,88.25,2.5,3.330E-002,3.773E-004,5.690E-004,0.446,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, G S1 APARTMENT_INFILTRATION,INF_APT_SCH,G S1 APARTMENT,88.25,2.5,2.008E-002,2.276E-004,5.690E-004,0.269,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, G S2 APARTMENT_INFILTRATION,INF_APT_SCH,G S2 APARTMENT,88.25,2.5,2.008E-002,2.276E-004,5.690E-004,0.269,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, G SW APARTMENT_INFILTRATION,INF_APT_SCH,G SW APARTMENT,88.25,2.5,3.330E-002,3.773E-004,5.690E-004,0.446,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, M CORRIDOR_INFILTRATION,INF_APT_SCH,M CORRIDOR,77.66,0.0,5.814E-003,7.486E-005,5.690E-004,8.843E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, M N1 APARTMENT_INFILTRATION,INF_APT_SCH,M N1 APARTMENT,88.25,2.5,2.008E-002,2.276E-004,5.690E-004,0.269,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, M N2 APARTMENT_INFILTRATION,INF_APT_SCH,M N2 APARTMENT,88.25,2.5,2.008E-002,2.276E-004,5.690E-004,0.269,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, M NE APARTMENT_INFILTRATION,INF_APT_SCH,M NE APARTMENT,88.25,2.5,3.330E-002,3.773E-004,5.690E-004,0.446,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, M NW APARTMENT_INFILTRATION,INF_APT_SCH,M NW APARTMENT,88.25,2.5,3.330E-002,3.773E-004,5.690E-004,0.446,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, M S1 APARTMENT_INFILTRATION,INF_APT_SCH,M S1 APARTMENT,88.25,2.5,2.008E-002,2.276E-004,5.690E-004,0.269,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, M S2 APARTMENT_INFILTRATION,INF_APT_SCH,M S2 APARTMENT,88.25,2.5,2.008E-002,2.276E-004,5.690E-004,0.269,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, M SE APARTMENT_INFILTRATION,INF_APT_SCH,M SE APARTMENT,88.25,2.5,3.330E-002,3.773E-004,5.690E-004,0.446,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, M SW APARTMENT_INFILTRATION,INF_APT_SCH,M SW APARTMENT,88.25,2.5,3.330E-002,3.773E-004,5.690E-004,0.446,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, OFFICE_INFILTRATION,INF_APT_SCH,OFFICE,88.25,1.0,3.330E-002,3.773E-004,5.690E-004,0.446,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, T CORRIDOR_INFILTRATION,INF_APT_SCH,T CORRIDOR,77.66,0.0,5.815E-003,7.488E-005,6.617E-005,8.844E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, T N1 APARTMENT_INFILTRATION,INF_APT_SCH,T N1 APARTMENT,88.25,2.5,2.008E-002,2.276E-004,1.626E-004,0.269,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, T N2 APARTMENT_INFILTRATION,INF_APT_SCH,T N2 APARTMENT,88.25,2.5,2.008E-002,2.276E-004,1.626E-004,0.269,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, T NE APARTMENT_INFILTRATION,INF_APT_SCH,T NE APARTMENT,88.25,2.5,3.329E-002,3.773E-004,2.268E-004,0.446,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, T NW APARTMENT_INFILTRATION,INF_APT_SCH,T NW APARTMENT,88.25,2.5,3.329E-002,3.773E-004,2.268E-004,0.446,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, T S1 APARTMENT_INFILTRATION,INF_APT_SCH,T S1 APARTMENT,88.25,2.5,2.008E-002,2.276E-004,1.626E-004,0.269,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, T S2 APARTMENT_INFILTRATION,INF_APT_SCH,T S2 APARTMENT,88.25,2.5,2.008E-002,2.276E-004,1.626E-004,0.269,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, T SE APARTMENT_INFILTRATION,INF_APT_SCH,T SE APARTMENT,88.25,2.5,3.329E-002,3.773E-004,2.268E-004,0.446,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, T SW APARTMENT_INFILTRATION,INF_APT_SCH,T SW APARTMENT,88.25,2.5,3.329E-002,3.773E-004,2.268E-004,0.446,0.000,0.000,0.224,0.000
! <ZoneVentilation Airflow Stats Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s/m2},Volume Flow Rate/person Area {m3/s/person},ACH - Air Changes per Hour,Fan Type {Exhaust;Intake;Natural},Fan Pressure Rise {Pa},Fan Efficiency {},Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2},Minimum Indoor Temperature{C}/Schedule,Maximum Indoor Temperature{C}/Schedule,Delta Temperature{C}/Schedule,Minimum Outdoor Temperature{C}/Schedule,Maximum Outdoor Temperature{C}/Schedule,Maximum WindSpeed{m/s}
 ZoneVentilation Airflow Stats Nominal, F2 N1 APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,F2 N1 APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, F2 N2 APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,F2 N2 APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, F2 NE APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,F2 NE APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, F2 NW APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,F2 NW APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, F2 S1 APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,F2 S1 APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, F2 S2 APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,F2 S2 APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, F2 SE APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,F2 SE APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, F2 SW APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,F2 SW APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, F3 N1 APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,F3 N1 APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, F3 N2 APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,F3 N2 APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, F3 NE APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,F3 NE APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, F3 NW APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,F3 NW APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, F3 S1 APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,F3 S1 APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, F3 S2 APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,F3 S2 APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, F3 SE APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,F3 SE APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, F3 SW APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,F3 SW APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, F4 N1 APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,F4 N1 APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, F4 N2 APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,F4 N2 APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, F4 NE APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,F4 NE APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, F4 NW APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,F4 NW APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, F4 S1 APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,F4 S1 APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, F4 S2 APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,F4 S2 APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, F4 SE APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,F4 SE APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, F4 SW APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,F4 SW APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, F6 N1 APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,F6 N1 APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, F6 N2 APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,F6 N2 APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, F6 NE APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,F6 NE APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, F6 NW APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,F6 NW APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, F6 S1 APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,F6 S1 APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, F6 S2 APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,F6 S2 APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, F6 SE APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,F6 SE APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, F6 SW APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,F6 SW APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, F7 N1 APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,F7 N1 APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, F7 N2 APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,F7 N2 APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, F7 NE APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,F7 NE APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, F7 NW APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,F7 NW APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, F7 S1 APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,F7 S1 APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, F7 S2 APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,F7 S2 APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, F7 SE APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,F7 SE APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, F7 SW APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,F7 SW APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, F8 N1 APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,F8 N1 APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, F8 N2 APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,F8 N2 APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, F8 NE APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,F8 NE APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, F8 NW APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,F8 NW APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, F8 S1 APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,F8 S1 APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, F8 S2 APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,F8 S2 APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, F8 SE APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,F8 SE APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, F8 SW APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,F8 SW APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, F9 N1 APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,F9 N1 APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, F9 N2 APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,F9 N2 APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, F9 NE APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,F9 NE APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, F9 NW APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,F9 NW APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, F9 S1 APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,F9 S1 APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, F9 S2 APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,F9 S2 APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, F9 SE APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,F9 SE APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, F9 SW APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,F9 SW APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, G N1 APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,G N1 APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, G N2 APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,G N2 APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, G NE APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,G NE APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, G NW APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,G NW APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, G S1 APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,G S1 APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, G S2 APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,G S2 APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, G SW APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,G SW APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, M N1 APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,M N1 APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, M N2 APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,M N2 APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, M NE APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,M NE APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, M NW APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,M NW APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, M S1 APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,M S1 APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, M S2 APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,M S2 APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, M SE APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,M SE APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, M SW APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,M SW APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, T N1 APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,T N1 APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, T N2 APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,T N2 APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, T NE APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,T NE APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, T NW APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,T NW APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, T S1 APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,T S1 APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, T S2 APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,T S2 APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, T SE APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,T SE APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
 ZoneVentilation Airflow Stats Nominal, T SW APARTMENT SLIDING DOOR VENTILATION,Constant-0.0,T SW APARTMENT,88.25,2.5,0.000,0.000,0.000,0.000,Natural,0.000,0.0,0.000,0.000,0.000,0.000,18.89,25.56,-100.00,15.56,26.67,40.00
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,F2 CORRIDOR,Mixing/Well-Stirred
RoomAir Model,F2 N1 APARTMENT,Mixing/Well-Stirred
RoomAir Model,F2 N2 APARTMENT,Mixing/Well-Stirred
RoomAir Model,F2 NE APARTMENT,Mixing/Well-Stirred
RoomAir Model,F2 NW APARTMENT,Mixing/Well-Stirred
RoomAir Model,F2 S1 APARTMENT,Mixing/Well-Stirred
RoomAir Model,F2 S2 APARTMENT,Mixing/Well-Stirred
RoomAir Model,F2 SE APARTMENT,Mixing/Well-Stirred
RoomAir Model,F2 SW APARTMENT,Mixing/Well-Stirred
RoomAir Model,F3 CORRIDOR,Mixing/Well-Stirred
RoomAir Model,F3 N1 APARTMENT,Mixing/Well-Stirred
RoomAir Model,F3 N2 APARTMENT,Mixing/Well-Stirred
RoomAir Model,F3 NE APARTMENT,Mixing/Well-Stirred
RoomAir Model,F3 NW APARTMENT,Mixing/Well-Stirred
RoomAir Model,F3 S1 APARTMENT,Mixing/Well-Stirred
RoomAir Model,F3 S2 APARTMENT,Mixing/Well-Stirred
RoomAir Model,F3 SE APARTMENT,Mixing/Well-Stirred
RoomAir Model,F3 SW APARTMENT,Mixing/Well-Stirred
RoomAir Model,F4 CORRIDOR,Mixing/Well-Stirred
RoomAir Model,F4 N1 APARTMENT,Mixing/Well-Stirred
RoomAir Model,F4 N2 APARTMENT,Mixing/Well-Stirred
RoomAir Model,F4 NE APARTMENT,Mixing/Well-Stirred
RoomAir Model,F4 NW APARTMENT,Mixing/Well-Stirred
RoomAir Model,F4 S1 APARTMENT,Mixing/Well-Stirred
RoomAir Model,F4 S2 APARTMENT,Mixing/Well-Stirred
RoomAir Model,F4 SE APARTMENT,Mixing/Well-Stirred
RoomAir Model,F4 SW APARTMENT,Mixing/Well-Stirred
RoomAir Model,F6 CORRIDOR,Mixing/Well-Stirred
RoomAir Model,F6 N1 APARTMENT,Mixing/Well-Stirred
RoomAir Model,F6 N2 APARTMENT,Mixing/Well-Stirred
RoomAir Model,F6 NE APARTMENT,Mixing/Well-Stirred
RoomAir Model,F6 NW APARTMENT,Mixing/Well-Stirred
RoomAir Model,F6 S1 APARTMENT,Mixing/Well-Stirred
RoomAir Model,F6 S2 APARTMENT,Mixing/Well-Stirred
RoomAir Model,F6 SE APARTMENT,Mixing/Well-Stirred
RoomAir Model,F6 SW APARTMENT,Mixing/Well-Stirred
RoomAir Model,F7 CORRIDOR,Mixing/Well-Stirred
RoomAir Model,F7 N1 APARTMENT,Mixing/Well-Stirred
RoomAir Model,F7 N2 APARTMENT,Mixing/Well-Stirred
RoomAir Model,F7 NE APARTMENT,Mixing/Well-Stirred
RoomAir Model,F7 NW APARTMENT,Mixing/Well-Stirred
RoomAir Model,F7 S1 APARTMENT,Mixing/Well-Stirred
RoomAir Model,F7 S2 APARTMENT,Mixing/Well-Stirred
RoomAir Model,F7 SE APARTMENT,Mixing/Well-Stirred
RoomAir Model,F7 SW APARTMENT,Mixing/Well-Stirred
RoomAir Model,F8 CORRIDOR,Mixing/Well-Stirred
RoomAir Model,F8 N1 APARTMENT,Mixing/Well-Stirred
RoomAir Model,F8 N2 APARTMENT,Mixing/Well-Stirred
RoomAir Model,F8 NE APARTMENT,Mixing/Well-Stirred
RoomAir Model,F8 NW APARTMENT,Mixing/Well-Stirred
RoomAir Model,F8 S1 APARTMENT,Mixing/Well-Stirred
RoomAir Model,F8 S2 APARTMENT,Mixing/Well-Stirred
RoomAir Model,F8 SE APARTMENT,Mixing/Well-Stirred
RoomAir Model,F8 SW APARTMENT,Mixing/Well-Stirred
RoomAir Model,F9 CORRIDOR,Mixing/Well-Stirred
RoomAir Model,F9 N1 APARTMENT,Mixing/Well-Stirred
RoomAir Model,F9 N2 APARTMENT,Mixing/Well-Stirred
RoomAir Model,F9 NE APARTMENT,Mixing/Well-Stirred
RoomAir Model,F9 NW APARTMENT,Mixing/Well-Stirred
RoomAir Model,F9 S1 APARTMENT,Mixing/Well-Stirred
RoomAir Model,F9 S2 APARTMENT,Mixing/Well-Stirred
RoomAir Model,F9 SE APARTMENT,Mixing/Well-Stirred
RoomAir Model,F9 SW APARTMENT,Mixing/Well-Stirred
RoomAir Model,G CORRIDOR,Mixing/Well-Stirred
RoomAir Model,G N1 APARTMENT,Mixing/Well-Stirred
RoomAir Model,G N2 APARTMENT,Mixing/Well-Stirred
RoomAir Model,G NE APARTMENT,Mixing/Well-Stirred
RoomAir Model,G NW APARTMENT,Mixing/Well-Stirred
RoomAir Model,G S1 APARTMENT,Mixing/Well-Stirred
RoomAir Model,G S2 APARTMENT,Mixing/Well-Stirred
RoomAir Model,G SW APARTMENT,Mixing/Well-Stirred
RoomAir Model,M CORRIDOR,Mixing/Well-Stirred
RoomAir Model,M N1 APARTMENT,Mixing/Well-Stirred
RoomAir Model,M N2 APARTMENT,Mixing/Well-Stirred
RoomAir Model,M NE APARTMENT,Mixing/Well-Stirred
RoomAir Model,M NW APARTMENT,Mixing/Well-Stirred
RoomAir Model,M S1 APARTMENT,Mixing/Well-Stirred
RoomAir Model,M S2 APARTMENT,Mixing/Well-Stirred
RoomAir Model,M SE APARTMENT,Mixing/Well-Stirred
RoomAir Model,M SW APARTMENT,Mixing/Well-Stirred
RoomAir Model,OFFICE,Mixing/Well-Stirred
RoomAir Model,T CORRIDOR,Mixing/Well-Stirred
RoomAir Model,T N1 APARTMENT,Mixing/Well-Stirred
RoomAir Model,T N2 APARTMENT,Mixing/Well-Stirred
RoomAir Model,T NE APARTMENT,Mixing/Well-Stirred
RoomAir Model,T NW APARTMENT,Mixing/Well-Stirred
RoomAir Model,T S1 APARTMENT,Mixing/Well-Stirred
RoomAir Model,T S2 APARTMENT,Mixing/Well-Stirred
RoomAir Model,T SE APARTMENT,Mixing/Well-Stirred
RoomAir Model,T SW APARTMENT,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    6
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.2000    
 Heating Sizing Factor Information, Zone F2 N1 APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone F2 N2 APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone F2 NE APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone F2 NW APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone F2 S1 APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone F2 S2 APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone F2 SE APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone F2 SW APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone F3 N1 APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone F3 N2 APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone F3 NE APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone F3 NW APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone F3 S1 APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone F3 S2 APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone F3 SE APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone F3 SW APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone F4 N1 APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone F4 N2 APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone F4 NE APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone F4 NW APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone F4 S1 APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone F4 S2 APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone F4 SE APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone F4 SW APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone F6 N1 APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone F6 N2 APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone F6 NE APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone F6 NW APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone F6 S1 APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone F6 S2 APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone F6 SE APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone F6 SW APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone F7 N1 APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone F7 N2 APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone F7 NE APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone F7 NW APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone F7 S1 APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone F7 S2 APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone F7 SE APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone F7 SW APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone F8 N1 APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone F8 N2 APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone F8 NE APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone F8 NW APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone F8 S1 APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone F8 S2 APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone F8 SE APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone F8 SW APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone F9 N1 APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone F9 N2 APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone F9 NE APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone F9 NW APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone F9 S1 APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone F9 S2 APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone F9 SE APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone F9 SW APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone G N1 APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone G N2 APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone G NE APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone G NW APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone G S1 APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone G S2 APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone G SW APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone M N1 APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone M N2 APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone M NE APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone M NW APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone M S1 APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone M S2 APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone M SE APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone M SW APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone OFFICE,   1.2000    
 Heating Sizing Factor Information, Zone T N1 APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone T N2 APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone T NE APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone T NW APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone T S1 APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone T S2 APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone T SE APARTMENT,   1.2000    
 Heating Sizing Factor Information, Zone T SW APARTMENT,   1.2000    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.2000    
 Cooling Sizing Factor Information, Zone F2 N1 APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone F2 N2 APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone F2 NE APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone F2 NW APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone F2 S1 APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone F2 S2 APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone F2 SE APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone F2 SW APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone F3 N1 APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone F3 N2 APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone F3 NE APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone F3 NW APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone F3 S1 APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone F3 S2 APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone F3 SE APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone F3 SW APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone F4 N1 APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone F4 N2 APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone F4 NE APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone F4 NW APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone F4 S1 APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone F4 S2 APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone F4 SE APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone F4 SW APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone F6 N1 APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone F6 N2 APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone F6 NE APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone F6 NW APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone F6 S1 APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone F6 S2 APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone F6 SE APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone F6 SW APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone F7 N1 APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone F7 N2 APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone F7 NE APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone F7 NW APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone F7 S1 APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone F7 S2 APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone F7 SE APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone F7 SW APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone F8 N1 APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone F8 N2 APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone F8 NE APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone F8 NW APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone F8 S1 APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone F8 S2 APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone F8 SE APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone F8 SW APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone F9 N1 APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone F9 N2 APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone F9 NE APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone F9 NW APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone F9 S1 APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone F9 S2 APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone F9 SE APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone F9 SW APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone G N1 APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone G N2 APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone G NE APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone G NW APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone G S1 APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone G S2 APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone G SW APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone M N1 APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone M N2 APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone M NE APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone M NW APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone M S1 APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone M S2 APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone M SE APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone M SW APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone OFFICE,   1.2000    
 Cooling Sizing Factor Information, Zone T N1 APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone T N2 APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone T NE APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone T NW APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone T S1 APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone T S2 APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone T SE APARTMENT,   1.2000    
 Cooling Sizing Factor Information, Zone T SW APARTMENT,   1.2000    
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, F2 N1 APARTMENT, Cooling, 1350.65747, 1620.78897, 0.10970, 0.13165, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 18:35:00, 31.28875, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F2 N1 APARTMENT, Heating, 916.27421, 1099.52905, 4.22921E-002, 5.07505E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F2 N2 APARTMENT, Cooling, 1343.31737, 1611.98084, 0.10911, 0.13093, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 18:35:00, 31.28875, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F2 N2 APARTMENT, Heating, 916.20761, 1099.44914, 4.22890E-002, 5.07468E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F2 NE APARTMENT, Cooling, 1693.54142, 2032.24970, 0.13756, 0.16507, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 18:30:00, 31.40750, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F2 NE APARTMENT, Heating, 1668.20884, 2001.85061, 7.69970E-002, 9.23964E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F2 NW APARTMENT, Cooling, 2137.94800, 2565.53760, 0.17365, 0.20838, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 17:30:00, 32.59500, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F2 NW APARTMENT, Heating, 1670.88950, 2005.06740, 7.71208E-002, 9.25449E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F2 S1 APARTMENT, Cooling, 1364.08091, 1636.89709, 0.11079, 0.13295, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 18:30:00, 31.40750, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F2 S1 APARTMENT, Heating, 913.42816, 1096.11379, 4.21607E-002, 5.05928E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F2 S2 APARTMENT, Cooling, 1359.00102, 1630.80123, 0.11038, 0.13246, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 18:30:00, 31.40750, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F2 S2 APARTMENT, Heating, 918.59132, 1102.30958, 4.23990E-002, 5.08788E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F2 SE APARTMENT, Cooling, 1774.41543, 2129.29851, 0.14412, 0.17295, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 17:30:00, 32.59500, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F2 SE APARTMENT, Heating, 1740.78918, 2088.94701, 8.03470E-002, 9.64164E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F2 SW APARTMENT, Cooling, 2199.82638, 2639.79165, 0.17868, 0.21441, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 17:30:00, 32.59500, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F2 SW APARTMENT, Heating, 1665.21411, 1998.25694, 7.68588E-002, 9.22306E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F3 N1 APARTMENT, Cooling, 1342.49133, 1610.98960, 0.10904, 0.13085, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 18:30:00, 31.40750, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F3 N1 APARTMENT, Heating, 900.73169, 1080.87803, 4.15744E-002, 4.98893E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F3 N2 APARTMENT, Cooling, 1335.26245, 1602.31494, 0.10845, 0.13015, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 18:30:00, 31.40750, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F3 N2 APARTMENT, Heating, 900.61861, 1080.74233, 4.15692E-002, 4.98831E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F3 NE APARTMENT, Cooling, 1688.18460, 2025.82152, 0.13712, 0.16455, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 18:30:00, 31.40750, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F3 NE APARTMENT, Heating, 1682.30377, 2018.76453, 7.76469E-002, 9.31762E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F3 NW APARTMENT, Cooling, 2129.60088, 2555.52106, 0.17298, 0.20757, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 17:30:00, 32.59500, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F3 NW APARTMENT, Heating, 1686.77801, 2024.13361, 7.78534E-002, 9.34240E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F3 S1 APARTMENT, Cooling, 1352.09723, 1622.51667, 0.10982, 0.13179, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 18:30:00, 31.40750, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F3 S1 APARTMENT, Heating, 893.37986, 1072.05584, 4.12351E-002, 4.94821E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F3 S2 APARTMENT, Cooling, 1345.22870, 1614.27444, 0.10926, 0.13112, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 18:30:00, 31.40750, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F3 S2 APARTMENT, Heating, 894.03615, 1072.84338, 4.12654E-002, 4.95185E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F3 SE APARTMENT, Cooling, 1731.17498, 2077.40997, 0.14061, 0.16874, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 17:30:00, 32.59500, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F3 SE APARTMENT, Heating, 1682.26535, 2018.71842, 7.76451E-002, 9.31741E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F3 SW APARTMENT, Cooling, 2185.06382, 2622.07658, 0.17748, 0.21298, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 17:30:00, 32.59500, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F3 SW APARTMENT, Heating, 1678.80425, 2014.56510, 7.74853E-002, 9.29824E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F4 N1 APARTMENT, Cooling, 1346.71321, 1616.05585, 0.10938, 0.13126, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 18:30:00, 31.40750, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F4 N1 APARTMENT, Heating, 936.14485, 1123.37382, 4.32088E-002, 5.18506E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F4 N2 APARTMENT, Cooling, 1339.52675, 1607.43210, 0.10880, 0.13056, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 18:30:00, 31.40750, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F4 N2 APARTMENT, Heating, 935.99860, 1123.19832, 4.32020E-002, 5.18425E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F4 NE APARTMENT, Cooling, 1696.16434, 2035.39720, 0.13777, 0.16532, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 18:30:00, 31.40750, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F4 NE APARTMENT, Heating, 1747.44342, 2096.93210, 8.06528E-002, 9.67834E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F4 NW APARTMENT, Cooling, 2135.71427, 2562.85712, 0.17347, 0.20817, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 17:30:00, 32.59500, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F4 NW APARTMENT, Heating, 1753.16783, 2103.80140, 8.09170E-002, 9.71004E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F4 S1 APARTMENT, Cooling, 1355.26733, 1626.32079, 0.11008, 0.13210, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 18:30:00, 31.40750, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F4 S1 APARTMENT, Heating, 926.36505, 1111.63806, 4.27574E-002, 5.13089E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F4 S2 APARTMENT, Cooling, 1348.15531, 1617.78637, 0.10950, 0.13140, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 18:30:00, 31.40750, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F4 S2 APARTMENT, Heating, 926.32574, 1111.59089, 4.27556E-002, 5.13067E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F4 SE APARTMENT, Cooling, 1735.96527, 2083.15832, 0.14100, 0.16920, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 17:30:00, 32.59500, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F4 SE APARTMENT, Heating, 1738.19728, 2085.83674, 8.02261E-002, 9.62713E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F4 SW APARTMENT, Cooling, 2189.54315, 2627.45178, 0.17784, 0.21341, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 17:30:00, 32.59500, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F4 SW APARTMENT, Heating, 1743.09959, 2091.71951, 8.04523E-002, 9.65428E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F6 N1 APARTMENT, Cooling, 1356.47883, 1627.77460, 0.11018, 0.13221, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 18:30:00, 31.40750, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F6 N1 APARTMENT, Heating, 1009.67350, 1211.60820, 4.66023E-002, 5.59227E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F6 N2 APARTMENT, Cooling, 1349.35326, 1619.22392, 0.10960, 0.13152, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 18:30:00, 31.40750, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F6 N2 APARTMENT, Heating, 1009.48292, 1211.37950, 4.65935E-002, 5.59122E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F6 NE APARTMENT, Cooling, 1711.57104, 2053.88525, 0.13902, 0.16683, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 18:30:00, 31.40750, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F6 NE APARTMENT, Heating, 1866.98485, 2240.38182, 8.61693E-002, 0.10340, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F6 NW APARTMENT, Cooling, 2148.64754, 2578.37704, 0.17452, 0.20943, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 17:30:00, 32.59500, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F6 NW APARTMENT, Heating, 1874.41897, 2249.30276, 8.65124E-002, 0.10381, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F6 S1 APARTMENT, Cooling, 1363.92718, 1636.71262, 0.11078, 0.13294, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 18:30:00, 31.40750, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F6 S1 APARTMENT, Heating, 997.06380, 1196.47656, 4.60203E-002, 5.52243E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F6 S2 APARTMENT, Cooling, 1356.83027, 1628.19633, 0.11021, 0.13225, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 18:30:00, 31.40750, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F6 S2 APARTMENT, Heating, 996.87550, 1196.25060, 4.60116E-002, 5.52139E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F6 SE APARTMENT, Cooling, 1752.09641, 2102.51569, 0.14231, 0.17078, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 17:30:00, 32.59500, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F6 SE APARTMENT, Heating, 1854.19186, 2225.03024, 8.55789E-002, 0.10269, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F6 SW APARTMENT, Cooling, 2200.83081, 2640.99697, 0.17876, 0.21452, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 17:30:00, 32.59500, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F6 SW APARTMENT, Heating, 1861.62404, 2233.94885, 8.59219E-002, 0.10311, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F7 N1 APARTMENT, Cooling, 1361.47259, 1633.76711, 0.11058, 0.13270, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 18:30:00, 31.40750, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F7 N1 APARTMENT, Heating, 1042.57788, 1251.09346, 4.81209E-002, 5.77451E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F7 N2 APARTMENT, Cooling, 1354.37012, 1625.24415, 0.11001, 0.13201, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 18:30:00, 31.40750, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F7 N2 APARTMENT, Heating, 1042.37134, 1250.84561, 4.81114E-002, 5.77336E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F7 NE APARTMENT, Cooling, 1718.71068, 2062.45282, 0.13960, 0.16752, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 18:30:00, 31.40750, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F7 NE APARTMENT, Heating, 1918.54882, 2302.25858, 8.85488E-002, 0.10626, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F7 NW APARTMENT, Cooling, 2154.90103, 2585.88124, 0.17503, 0.21004, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 17:30:00, 32.59500, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F7 NW APARTMENT, Heating, 1926.61669, 2311.94002, 8.89212E-002, 0.10671, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F7 S1 APARTMENT, Cooling, 1368.53317, 1642.23981, 0.11116, 0.13339, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 18:30:00, 31.40750, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F7 S1 APARTMENT, Heating, 1029.01285, 1234.81543, 4.74948E-002, 5.69937E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F7 S2 APARTMENT, Cooling, 1361.45861, 1633.75033, 0.11058, 0.13270, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 18:30:00, 31.40750, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F7 S2 APARTMENT, Heating, 1028.80706, 1234.56847, 4.74853E-002, 5.69824E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F7 SE APARTMENT, Cooling, 1759.77188, 2111.72626, 0.14294, 0.17153, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 17:30:00, 32.59500, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F7 SE APARTMENT, Heating, 1904.80664, 2285.76797, 8.79146E-002, 0.10550, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F7 SW APARTMENT, Cooling, 2206.49999, 2647.79999, 0.17922, 0.21507, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 17:30:00, 32.59500, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F7 SW APARTMENT, Heating, 1912.88151, 2295.45781, 8.82873E-002, 0.10594, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F8 N1 APARTMENT, Cooling, 1371.88437, 1646.26124, 0.11143, 0.13372, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 18:30:00, 31.40750, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F8 N1 APARTMENT, Heating, 1082.84669, 1299.41603, 4.99794E-002, 5.99753E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F8 N2 APARTMENT, Cooling, 1364.81957, 1637.78348, 0.11086, 0.13303, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 18:30:00, 31.40750, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F8 N2 APARTMENT, Heating, 1082.62708, 1299.15250, 4.99693E-002, 5.99631E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F8 NE APARTMENT, Cooling, 1731.10859, 2077.33030, 0.14061, 0.16873, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 18:30:00, 31.40750, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F8 NE APARTMENT, Heating, 1975.54322, 2370.65186, 9.11790E-002, 0.10941, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F8 NW APARTMENT, Cooling, 2166.29496, 2599.55395, 0.17596, 0.21115, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 17:30:00, 32.59500, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F8 NW APARTMENT, Heating, 1984.15195, 2380.98234, 9.15763E-002, 0.10989, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F8 S1 APARTMENT, Cooling, 1378.68865, 1654.42638, 0.11198, 0.13438, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 18:30:00, 31.40750, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F8 S1 APARTMENT, Heating, 1068.72548, 1282.47057, 4.93276E-002, 5.91932E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F8 S2 APARTMENT, Cooling, 1371.65147, 1645.98176, 0.11141, 0.13369, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 18:30:00, 31.40750, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F8 S2 APARTMENT, Heating, 1068.50647, 1282.20777, 4.93175E-002, 5.91810E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F8 SE APARTMENT, Cooling, 1772.52648, 2127.03177, 0.14397, 0.17277, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 17:30:00, 32.59500, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F8 SE APARTMENT, Heating, 1961.26436, 2353.51724, 9.05200E-002, 0.10862, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F8 SW APARTMENT, Cooling, 2217.45409, 2660.94491, 0.18011, 0.21614, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 17:30:00, 32.59500, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F8 SW APARTMENT, Heating, 1969.88147, 2363.85776, 9.09177E-002, 0.10910, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F9 N1 APARTMENT, Cooling, 1442.07189, 1730.48627, 0.11713, 0.14056, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 18:30:00, 31.40750, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F9 N1 APARTMENT, Heating, 1196.60188, 1435.92225, 5.52297E-002, 6.62756E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F9 N2 APARTMENT, Cooling, 1435.01677, 1722.02012, 0.11656, 0.13987, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 18:30:00, 31.40750, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F9 N2 APARTMENT, Heating, 1196.36666, 1435.64000, 5.52188E-002, 6.62626E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F9 NE APARTMENT, Cooling, 1808.91650, 2170.69980, 0.14693, 0.17632, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 18:30:00, 31.40750, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F9 NE APARTMENT, Heating, 2111.22835, 2533.47402, 9.74410E-002, 0.11693, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F9 NW APARTMENT, Cooling, 2243.98805, 2692.78566, 0.18227, 0.21872, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 17:30:00, 32.59500, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F9 NW APARTMENT, Heating, 2120.39435, 2544.47322, 9.78641E-002, 0.11744, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F9 S1 APARTMENT, Cooling, 1450.44393, 1740.53272, 0.11781, 0.14137, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 18:30:00, 31.40750, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F9 S1 APARTMENT, Heating, 1183.48726, 1420.18471, 5.46244E-002, 6.55493E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F9 S2 APARTMENT, Cooling, 1443.42007, 1732.10408, 0.11724, 0.14069, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 18:30:00, 31.40750, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F9 S2 APARTMENT, Heating, 1183.25264, 1419.90316, 5.46136E-002, 6.55363E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F9 SE APARTMENT, Cooling, 1850.80263, 2220.96316, 0.15033, 0.18040, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 17:30:00, 32.59500, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F9 SE APARTMENT, Heating, 2098.33107, 2517.99729, 9.68458E-002, 0.11621, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F9 SW APARTMENT, Cooling, 2296.72690, 2756.07228, 0.18655, 0.22386, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 17:30:00, 32.59500, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, F9 SW APARTMENT, Heating, 2107.50682, 2529.00818, 9.72693E-002, 0.11672, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, G N1 APARTMENT, Cooling, 1204.98938, 1445.98725, 9.78722E-002, 0.11745, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 18:30:00, 31.40750, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, G N1 APARTMENT, Heating, 1097.77078, 1317.32494, 5.06705E-002, 6.08046E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 08:30:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, G N2 APARTMENT, Cooling, 1199.28343, 1439.14012, 9.74088E-002, 0.11689, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 18:30:00, 31.40750, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, G N2 APARTMENT, Heating, 1097.76531, 1317.31837, 5.06703E-002, 6.08043E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 08:30:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, G NE APARTMENT, Cooling, 1481.47233, 1777.76680, 0.12033, 0.14440, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 18:30:00, 31.40750, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, G NE APARTMENT, Heating, 1772.52750, 2127.03300, 8.18149E-002, 9.81779E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 08:30:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, G NW APARTMENT, Cooling, 1781.78044, 2138.13653, 0.14472, 0.17367, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 18:30:00, 31.40750, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, G NW APARTMENT, Heating, 1772.36519, 2126.83823, 8.18074E-002, 9.81689E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 08:30:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, G S1 APARTMENT, Cooling, 1229.17424, 1475.00909, 9.98365E-002, 0.11980, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 18:30:00, 31.40750, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, G S1 APARTMENT, Heating, 1085.55133, 1302.66160, 5.01065E-002, 6.01278E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 08:30:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, G S2 APARTMENT, Cooling, 1230.29817, 1476.35781, 9.99278E-002, 0.11991, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 18:30:00, 31.40750, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, G S2 APARTMENT, Heating, 1112.69179, 1335.23014, 5.13592E-002, 6.16311E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 08:30:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, G SW APARTMENT, Cooling, 1806.50672, 2167.80807, 0.14673, 0.17608, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 17:30:00, 32.59500, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, G SW APARTMENT, Heating, 1758.35910, 2110.03091, 8.11610E-002, 9.73932E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 08:30:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, M N1 APARTMENT, Cooling, 1351.79488, 1622.15385, 0.10980, 0.13176, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 18:30:00, 31.40750, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, M N1 APARTMENT, Heating, 974.59895, 1169.51874, 4.49835E-002, 5.39802E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, M N2 APARTMENT, Cooling, 1344.64158, 1613.56989, 0.10922, 0.13106, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 18:30:00, 31.40750, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, M N2 APARTMENT, Heating, 974.42794, 1169.31353, 4.49756E-002, 5.39708E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, M NE APARTMENT, Cooling, 1704.32607, 2045.19129, 0.13843, 0.16612, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 18:30:00, 31.40750, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, M NE APARTMENT, Heating, 1810.67306, 2172.80767, 8.35707E-002, 0.10028, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, M NW APARTMENT, Cooling, 2142.50050, 2571.00060, 0.17402, 0.20883, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 17:30:00, 32.59500, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, M NW APARTMENT, Heating, 1817.34580, 2180.81496, 8.38787E-002, 0.10065, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, M S1 APARTMENT, Cooling, 1359.72232, 1631.66679, 0.11044, 0.13253, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 18:30:00, 31.40750, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, M S1 APARTMENT, Heating, 963.21095, 1155.85314, 4.44579E-002, 5.33495E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, M S2 APARTMENT, Cooling, 1352.60338, 1623.12406, 0.10986, 0.13184, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 18:30:00, 31.40750, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, M S2 APARTMENT, Heating, 963.05446, 1155.66535, 4.44507E-002, 5.33408E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, M SE APARTMENT, Cooling, 1744.33141, 2093.19770, 0.14168, 0.17002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 17:30:00, 32.59500, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, M SE APARTMENT, Heating, 1799.14993, 2158.97992, 8.30389E-002, 9.96466E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, M SW APARTMENT, Cooling, 2195.40161, 2634.48193, 0.17832, 0.21399, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 17:30:00, 32.59500, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, M SW APARTMENT, Heating, 1805.74250, 2166.89099, 8.33431E-002, 0.10001, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, OFFICE, Cooling, 2040.46793, 2448.56152, 0.17410, 0.20893, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 14:20:00, 34.40000, 1.44457E-002, 88.24868, 1.00000, 3.81034E-002, 0.00000
 Zone Sizing Information, OFFICE, Heating, 1964.89649, 2357.87579, 8.78149E-002, 0.10538, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 18:30:00, -6.30000, 2.29779E-003, 88.24868, 1.00000, 3.81034E-002, 0.00000
 Zone Sizing Information, T N1 APARTMENT, Cooling, 1736.76845, 2084.12214, 0.14107, 0.16928, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 17:30:00, 32.59500, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, T N1 APARTMENT, Heating, 1603.02902, 1923.63482, 7.39881E-002, 8.87857E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, T N2 APARTMENT, Cooling, 1721.67323, 2066.00788, 0.13984, 0.16781, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 17:30:00, 32.59500, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, T N2 APARTMENT, Heating, 1602.78706, 1923.34447, 7.39769E-002, 8.87723E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, T NE APARTMENT, Cooling, 2111.28089, 2533.53707, 0.17150, 0.20579, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 14:20:00, 34.40000, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, T NE APARTMENT, Heating, 2486.12351, 2983.34821, 0.11474, 0.13769, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, T NW APARTMENT, Cooling, 2688.25556, 3225.90667, 0.21836, 0.26203, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 17:30:00, 32.59500, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, T NW APARTMENT, Heating, 2494.93567, 2993.92281, 0.11515, 0.13818, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, T S1 APARTMENT, Cooling, 1782.28826, 2138.74591, 0.14476, 0.17372, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 17:30:00, 32.59500, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, T S1 APARTMENT, Heating, 1582.82112, 1899.38535, 7.30554E-002, 8.76665E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, T S2 APARTMENT, Cooling, 1768.66907, 2122.40289, 0.14366, 0.17239, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 14:20:00, 34.40000, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, T S2 APARTMENT, Heating, 1582.57944, 1899.09533, 7.30442E-002, 8.76531E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, T SE APARTMENT, Cooling, 2243.05111, 2691.66133, 0.18220, 0.21864, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 14:05:00, 34.40000, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, T SE APARTMENT, Heating, 2468.67947, 2962.41537, 0.11394, 0.13673, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, T SW APARTMENT, Cooling, 2729.37009, 3275.24411, 0.22170, 0.26603, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 17:30:00, 32.59500, 1.44457E-002, 88.24868, 2.50000, 2.59524E-002, 0.00000
 Zone Sizing Information, T SW APARTMENT, Heating, 2477.49612, 2972.99535, 0.11434, 0.13721, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00, -6.30000, 2.29779E-003, 88.24868, 2.50000, 2.59524E-002, 0.00000
! <System Sizing Information>, System Name, Load Type, Peak Load Kind, User Design Capacity, Calc Des Air Flow Rate [m3/s], User Des Air Flow Rate [m3/s], Design Day Name, Date/Time of Peak
 System Sizing Information, AIRLOOP F2 N1, Cooling, Sensible, 1805.76, 0.13165, 0.13165, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP F2 N1, Heating, Sensible, 1931.24, 5.07505E-002, 5.07505E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP F2 N2, Cooling, Sensible, 1797.08, 0.13093, 0.13093, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP F2 N2, Heating, Sensible, 1931.16, 5.07468E-002, 5.07468E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP F2 NE, Cooling, Sensible, 2214.82, 0.16507, 0.16507, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP F2 NE, Heating, Sensible, 2820.40, 9.23964E-002, 9.23964E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP F2 NW, Cooling, Sensible, 2776.30, 0.20838, 0.20838, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP F2 NW, Heating, Sensible, 2823.57, 9.25449E-002, 9.25449E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP F2 S1, Cooling, Sensible, 1825.23, 0.13295, 0.13295, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP F2 S1, Heating, Sensible, 1927.87, 5.05928E-002, 5.05928E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP F2 S2, Cooling, Sensible, 1819.22, 0.13246, 0.13246, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP F2 S2, Heating, Sensible, 1933.98, 5.08788E-002, 5.08788E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP F2 SE, Cooling, Sensible, 2346.41, 0.17295, 0.17295, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP F2 SE, Heating, Sensible, 2906.23, 9.64164E-002, 9.64164E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP F2 SW, Cooling, Sensible, 2849.47, 0.21441, 0.21441, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP F2 SW, Heating, Sensible, 2816.86, 9.22306E-002, 9.22306E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP F3 N1, Cooling, Sensible, 1799.70, 0.13085, 0.13085, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP F3 N1, Heating, Sensible, 1912.86, 4.98893E-002, 4.98893E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP F3 N2, Cooling, Sensible, 1791.15, 0.13015, 0.13015, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP F3 N2, Heating, Sensible, 1912.72, 4.98831E-002, 4.98831E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP F3 NE, Cooling, Sensible, 2208.49, 0.16455, 0.16455, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP F3 NE, Heating, Sensible, 2837.07, 9.31762E-002, 9.31762E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP F3 NW, Cooling, Sensible, 2766.43, 0.20757, 0.20757, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP F3 NW, Heating, Sensible, 2842.36, 9.34240E-002, 9.34240E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP F3 S1, Cooling, Sensible, 1811.06, 0.13179, 0.13179, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP F3 S1, Heating, Sensible, 1904.16, 4.94821E-002, 4.94821E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP F3 S2, Cooling, Sensible, 1802.93, 0.13112, 0.13112, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP F3 S2, Heating, Sensible, 1904.94, 4.95185E-002, 4.95185E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP F3 SE, Cooling, Sensible, 2295.28, 0.16874, 0.16874, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP F3 SE, Heating, Sensible, 2837.02, 9.31741E-002, 9.31741E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP F3 SW, Cooling, Sensible, 2832.01, 0.21298, 0.21298, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP F3 SW, Heating, Sensible, 2832.93, 9.29824E-002, 9.29824E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP F4 N1, Cooling, Sensible, 1804.69, 0.13126, 0.13126, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP F4 N1, Heating, Sensible, 1954.73, 5.18506E-002, 5.18506E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP F4 N2, Cooling, Sensible, 1796.19, 0.13056, 0.13056, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP F4 N2, Heating, Sensible, 1954.56, 5.18425E-002, 5.18425E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP F4 NE, Cooling, Sensible, 2217.93, 0.16532, 0.16532, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP F4 NE, Heating, Sensible, 2914.09, 9.67834E-002, 9.67834E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP F4 NW, Cooling, Sensible, 2773.66, 0.20817, 0.20817, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP F4 NW, Heating, Sensible, 2920.86, 9.71004E-002, 9.71004E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP F4 S1, Cooling, Sensible, 1814.81, 0.13210, 0.13210, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP F4 S1, Heating, Sensible, 1943.17, 5.13089E-002, 5.13089E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP F4 S2, Cooling, Sensible, 1806.40, 0.13140, 0.13140, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP F4 S2, Heating, Sensible, 1943.12, 5.13067E-002, 5.13067E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP F4 SE, Cooling, Sensible, 2300.95, 0.16920, 0.16920, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP F4 SE, Heating, Sensible, 2903.16, 9.62713E-002, 9.62713E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP F4 SW, Cooling, Sensible, 2837.31, 0.21341, 0.21341, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP F4 SW, Heating, Sensible, 2908.96, 9.65428E-002, 9.65428E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP F6 N1, Cooling, Sensible, 1816.24, 0.13221, 0.13221, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP F6 N1, Heating, Sensible, 2041.68, 5.59227E-002, 5.59227E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP F6 N2, Cooling, Sensible, 1807.81, 0.13152, 0.13152, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP F6 N2, Heating, Sensible, 2041.45, 5.59122E-002, 5.59122E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP F6 NE, Cooling, Sensible, 2236.15, 0.16683, 0.16683, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP F6 NE, Heating, Sensible, 3055.45, 0.10340, 0.10340, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP F6 NW, Cooling, Sensible, 2788.95, 0.20943, 0.20943, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP F6 NW, Heating, Sensible, 3064.24, 0.10381, 0.10381, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP F6 S1, Cooling, Sensible, 1825.05, 0.13294, 0.13294, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP F6 S1, Heating, Sensible, 2026.76, 5.52243E-002, 5.52243E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP F6 S2, Cooling, Sensible, 1816.66, 0.13225, 0.13225, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP F6 S2, Heating, Sensible, 2026.54, 5.52139E-002, 5.52139E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP F6 SE, Cooling, Sensible, 2320.02, 0.17078, 0.17078, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP F6 SE, Heating, Sensible, 3040.32, 0.10269, 0.10269, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP F6 SW, Cooling, Sensible, 2850.66, 0.21452, 0.21452, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP F6 SW, Heating, Sensible, 3049.11, 0.10311, 0.10311, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP F7 N1, Cooling, Sensible, 1822.15, 0.13270, 0.13270, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP F7 N1, Heating, Sensible, 2080.58, 5.77451E-002, 5.77451E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP F7 N2, Cooling, Sensible, 1813.75, 0.13201, 0.13201, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP F7 N2, Heating, Sensible, 2080.34, 5.77336E-002, 5.77336E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP F7 NE, Cooling, Sensible, 2244.59, 0.16752, 0.16752, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP F7 NE, Heating, Sensible, 3116.42, 0.10626, 0.10626, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP F7 NW, Cooling, Sensible, 2796.35, 0.21004, 0.21004, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP F7 NW, Heating, Sensible, 3125.96, 0.10671, 0.10671, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP F7 S1, Cooling, Sensible, 1830.49, 0.13339, 0.13339, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP F7 S1, Heating, Sensible, 2064.54, 5.69937E-002, 5.69937E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP F7 S2, Cooling, Sensible, 1822.13, 0.13270, 0.13270, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP F7 S2, Heating, Sensible, 2064.30, 5.69824E-002, 5.69824E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP F7 SE, Cooling, Sensible, 2329.10, 0.17153, 0.17153, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP F7 SE, Heating, Sensible, 3100.17, 0.10550, 0.10550, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP F7 SW, Cooling, Sensible, 2857.37, 0.21507, 0.21507, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP F7 SW, Heating, Sensible, 3109.72, 0.10594, 0.10594, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP F8 N1, Cooling, Sensible, 1834.46, 0.13372, 0.13372, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP F8 N1, Heating, Sensible, 2128.20, 5.99753E-002, 5.99753E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP F8 N2, Cooling, Sensible, 1826.10, 0.13303, 0.13303, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP F8 N2, Heating, Sensible, 2127.94, 5.99631E-002, 5.99631E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP F8 NE, Cooling, Sensible, 2259.25, 0.16873, 0.16873, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP F8 NE, Heating, Sensible, 3183.81, 0.10941, 0.10941, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP F8 NW, Cooling, Sensible, 2809.82, 0.21115, 0.21115, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP F8 NW, Heating, Sensible, 3193.99, 0.10989, 0.10989, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP F8 S1, Cooling, Sensible, 1842.50, 0.13438, 0.13438, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP F8 S1, Heating, Sensible, 2111.50, 5.91932E-002, 5.91932E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP F8 S2, Cooling, Sensible, 1834.18, 0.13369, 0.13369, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP F8 S2, Heating, Sensible, 2111.24, 5.91810E-002, 5.91810E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP F8 SE, Cooling, Sensible, 2344.18, 0.17277, 0.17277, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP F8 SE, Heating, Sensible, 3166.93, 0.10862, 0.10862, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP F8 SW, Cooling, Sensible, 2870.32, 0.21614, 0.21614, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP F8 SW, Heating, Sensible, 3177.12, 0.10910, 0.10910, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP F9 N1, Cooling, Sensible, 1917.46, 0.14056, 0.14056, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP F9 N1, Heating, Sensible, 2262.72, 6.62756E-002, 6.62756E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP F9 N2, Cooling, Sensible, 1909.11, 0.13987, 0.13987, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP F9 N2, Heating, Sensible, 2262.44, 6.62626E-002, 6.62626E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP F9 NE, Cooling, Sensible, 2351.26, 0.17632, 0.17632, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP F9 NE, Heating, Sensible, 3344.26, 0.11693, 0.11693, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP F9 NW, Cooling, Sensible, 2901.70, 0.21872, 0.21872, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP F9 NW, Heating, Sensible, 3355.10, 0.11744, 0.11744, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP F9 S1, Cooling, Sensible, 1927.36, 0.14137, 0.14137, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP F9 S1, Heating, Sensible, 2247.21, 6.55493E-002, 6.55493E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP F9 S2, Cooling, Sensible, 1919.05, 0.14069, 0.14069, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP F9 S2, Heating, Sensible, 2246.93, 6.55363E-002, 6.55363E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP F9 SE, Cooling, Sensible, 2436.75, 0.18040, 0.18040, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP F9 SE, Heating, Sensible, 3329.01, 0.11621, 0.11621, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP F9 SW, Cooling, Sensible, 2964.06, 0.22386, 0.22386, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP F9 SW, Heating, Sensible, 3339.86, 0.11672, 0.11672, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP G N1, Cooling, Sensible, 1637.10, 0.11745, 0.11745, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP G N1, Heating, Sensible, 2145.87, 6.08046E-002, 6.08046E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 08:30:00
 System Sizing Information, AIRLOOP G N2, Cooling, Sensible, 1630.35, 0.11689, 0.11689, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP G N2, Heating, Sensible, 2145.87, 6.08043E-002, 6.08043E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 08:30:00
 System Sizing Information, AIRLOOP G NE, Cooling, Sensible, 1964.05, 0.14440, 0.14440, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP G NE, Heating, Sensible, 2943.78, 9.81779E-002, 9.81779E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 08:30:00
 System Sizing Information, AIRLOOP G NW, Cooling, Sensible, 2319.17, 0.17367, 0.17367, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP G NW, Heating, Sensible, 2943.59, 9.81689E-002, 9.81689E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 08:30:00
 System Sizing Information, AIRLOOP G S1, Cooling, Sensible, 1665.69, 0.11980, 0.11980, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP G S1, Heating, Sensible, 2131.43, 6.01278E-002, 6.01278E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 08:30:00
 System Sizing Information, AIRLOOP G S2, Cooling, Sensible, 1667.02, 0.11991, 0.11991, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP G S2, Heating, Sensible, 2163.52, 6.16311E-002, 6.16311E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 08:30:00
 System Sizing Information, AIRLOOP G SW, Cooling, Sensible, 2384.36, 0.17608, 0.17608, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP G SW, Heating, Sensible, 2927.03, 9.73932E-002, 9.73932E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 08:30:00
 System Sizing Information, AIRLOOP M N1, Cooling, Sensible, 1810.70, 0.13176, 0.13176, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP M N1, Heating, Sensible, 2000.20, 5.39802E-002, 5.39802E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP M N2, Cooling, Sensible, 1802.24, 0.13106, 0.13106, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP M N2, Heating, Sensible, 2000.00, 5.39708E-002, 5.39708E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP M NE, Cooling, Sensible, 2227.58, 0.16612, 0.16612, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP M NE, Heating, Sensible, 2988.86, 0.10028, 0.10028, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP M NW, Cooling, Sensible, 2781.68, 0.20883, 0.20883, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP M NW, Heating, Sensible, 2996.75, 0.10065, 0.10065, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP M S1, Cooling, Sensible, 1820.07, 0.13253, 0.13253, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP M S1, Heating, Sensible, 1986.73, 5.33495E-002, 5.33495E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP M S2, Cooling, Sensible, 1811.66, 0.13184, 0.13184, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP M S2, Heating, Sensible, 1986.55, 5.33408E-002, 5.33408E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP M SE, Cooling, Sensible, 2310.84, 0.17002, 0.17002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP M SE, Heating, Sensible, 2975.23, 9.96466E-002, 9.96466E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP M SW, Cooling, Sensible, 2844.24, 0.21399, 0.21399, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP M SW, Heating, Sensible, 2983.03, 0.10001, 0.10001, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP OFFICE, Cooling, Sensible, 2879.66, 0.20893, 0.20893, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP OFFICE, Heating, Sensible, 3541.50, 0.10538, 0.10538, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 18:30:00
 System Sizing Information, AIRLOOP T N1, Cooling, Sensible, 2301.90, 0.16928, 0.16928, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP T N1, Heating, Sensible, 2743.32, 8.87857E-002, 8.87857E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP T N2, Cooling, Sensible, 2284.04, 0.16781, 0.16781, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP T N2, Heating, Sensible, 2743.04, 8.87723E-002, 8.87723E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP T NE, Cooling, Sensible, 2799.43, 0.20579, 0.20579, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP T NE, Heating, Sensible, 3787.58, 0.13769, 0.13769, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP T NW, Cooling, Sensible, 3427.06, 0.26203, 0.26203, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP T NW, Heating, Sensible, 3798.00, 0.13818, 0.13818, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP T S1, Cooling, Sensible, 2355.72, 0.17372, 0.17372, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP T S1, Heating, Sensible, 2719.43, 8.76665E-002, 8.76665E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP T S2, Cooling, Sensible, 2394.27, 0.17239, 0.17239, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP T S2, Heating, Sensible, 2719.14, 8.76531E-002, 8.76531E-002, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP T SE, Cooling, Sensible, 2955.25, 0.21864, 0.21864, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP T SE, Heating, Sensible, 3766.95, 0.13673, 0.13673, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
 System Sizing Information, AIRLOOP T SW, Cooling, Sensible, 3475.67, 0.26603, 0.26603, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 05:00:00
 System Sizing Information, AIRLOOP T SW, Heating, Sensible, 3777.38, 0.13721, 0.13721, ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB, 1/21 15:00:00
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F2 N1 APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F2 N1 APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F2 N1 APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F2 N1 APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, F2 N1 APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, F2 N1 APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.13165
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F2 N2 APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F2 N2 APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F2 N2 APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F2 N2 APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, F2 N2 APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, F2 N2 APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.13093
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F2 NE APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F2 NE APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F2 NE APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F2 NE APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, F2 NE APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, F2 NE APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.16507
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F2 NW APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F2 NW APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F2 NW APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F2 NW APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, F2 NW APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, F2 NW APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.20838
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F2 S1 APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F2 S1 APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F2 S1 APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F2 S1 APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, F2 S1 APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, F2 S1 APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.13295
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F2 S2 APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F2 S2 APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F2 S2 APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F2 S2 APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, F2 S2 APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, F2 S2 APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.13246
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F2 SE APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F2 SE APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F2 SE APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F2 SE APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, F2 SE APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, F2 SE APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.17295
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F2 SW APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F2 SW APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F2 SW APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F2 SW APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, F2 SW APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, F2 SW APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.21441
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F3 N1 APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F3 N1 APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F3 N1 APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F3 N1 APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, F3 N1 APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, F3 N1 APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.13085
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F3 N2 APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F3 N2 APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F3 N2 APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F3 N2 APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, F3 N2 APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, F3 N2 APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.13015
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F3 NE APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F3 NE APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F3 NE APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F3 NE APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, F3 NE APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, F3 NE APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.16455
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F3 NW APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F3 NW APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F3 NW APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F3 NW APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, F3 NW APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, F3 NW APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.20757
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F3 S1 APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F3 S1 APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F3 S1 APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F3 S1 APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, F3 S1 APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, F3 S1 APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.13179
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F3 S2 APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F3 S2 APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F3 S2 APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F3 S2 APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, F3 S2 APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, F3 S2 APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.13112
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F3 SE APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F3 SE APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F3 SE APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F3 SE APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, F3 SE APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, F3 SE APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.16874
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F3 SW APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F3 SW APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F3 SW APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F3 SW APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, F3 SW APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, F3 SW APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.21298
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F4 N1 APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F4 N1 APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F4 N1 APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F4 N1 APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, F4 N1 APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, F4 N1 APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.13126
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F4 N2 APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F4 N2 APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F4 N2 APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F4 N2 APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, F4 N2 APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, F4 N2 APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.13056
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F4 NE APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F4 NE APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F4 NE APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F4 NE APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, F4 NE APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, F4 NE APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.16532
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F4 NW APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F4 NW APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F4 NW APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F4 NW APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, F4 NW APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, F4 NW APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.20817
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F4 S1 APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F4 S1 APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F4 S1 APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F4 S1 APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, F4 S1 APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, F4 S1 APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.13210
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F4 S2 APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F4 S2 APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F4 S2 APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F4 S2 APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, F4 S2 APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, F4 S2 APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.13140
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F4 SE APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F4 SE APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F4 SE APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F4 SE APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, F4 SE APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, F4 SE APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.16920
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F4 SW APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F4 SW APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F4 SW APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F4 SW APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, F4 SW APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, F4 SW APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.21341
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F6 N1 APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F6 N1 APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F6 N1 APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F6 N1 APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, F6 N1 APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, F6 N1 APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.13221
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F6 N2 APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F6 N2 APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F6 N2 APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F6 N2 APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, F6 N2 APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, F6 N2 APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.13152
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F6 NE APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F6 NE APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F6 NE APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F6 NE APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, F6 NE APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, F6 NE APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.16683
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F6 NW APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F6 NW APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F6 NW APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F6 NW APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, F6 NW APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, F6 NW APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.20943
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F6 S1 APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F6 S1 APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F6 S1 APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F6 S1 APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, F6 S1 APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, F6 S1 APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.13294
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F6 S2 APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F6 S2 APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F6 S2 APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F6 S2 APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, F6 S2 APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, F6 S2 APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.13225
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F6 SE APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F6 SE APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F6 SE APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F6 SE APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, F6 SE APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, F6 SE APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.17078
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F6 SW APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F6 SW APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F6 SW APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F6 SW APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, F6 SW APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, F6 SW APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.21452
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F7 N1 APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F7 N1 APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F7 N1 APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F7 N1 APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, F7 N1 APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, F7 N1 APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.13270
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F7 N2 APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F7 N2 APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F7 N2 APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F7 N2 APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, F7 N2 APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, F7 N2 APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.13201
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F7 NE APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F7 NE APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F7 NE APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F7 NE APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, F7 NE APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, F7 NE APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.16752
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F7 NW APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F7 NW APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F7 NW APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F7 NW APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, F7 NW APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, F7 NW APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.21004
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F7 S1 APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F7 S1 APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F7 S1 APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F7 S1 APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, F7 S1 APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, F7 S1 APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.13339
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F7 S2 APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F7 S2 APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F7 S2 APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F7 S2 APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, F7 S2 APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, F7 S2 APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.13270
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F7 SE APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F7 SE APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F7 SE APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F7 SE APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, F7 SE APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, F7 SE APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.17153
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F7 SW APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F7 SW APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F7 SW APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F7 SW APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, F7 SW APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, F7 SW APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.21507
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F8 N1 APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F8 N1 APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F8 N1 APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F8 N1 APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, F8 N1 APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, F8 N1 APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.13372
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F8 N2 APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F8 N2 APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F8 N2 APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F8 N2 APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, F8 N2 APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, F8 N2 APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.13303
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F8 NE APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F8 NE APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F8 NE APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F8 NE APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, F8 NE APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, F8 NE APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.16873
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F8 NW APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F8 NW APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F8 NW APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F8 NW APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, F8 NW APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, F8 NW APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.21115
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F8 S1 APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F8 S1 APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F8 S1 APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F8 S1 APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, F8 S1 APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, F8 S1 APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.13438
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F8 S2 APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F8 S2 APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F8 S2 APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F8 S2 APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, F8 S2 APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, F8 S2 APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.13369
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F8 SE APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F8 SE APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F8 SE APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F8 SE APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, F8 SE APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, F8 SE APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.17277
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F8 SW APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F8 SW APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F8 SW APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F8 SW APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, F8 SW APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, F8 SW APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.21614
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F9 N1 APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F9 N1 APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F9 N1 APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F9 N1 APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, F9 N1 APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, F9 N1 APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.14056
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F9 N2 APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F9 N2 APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F9 N2 APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F9 N2 APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, F9 N2 APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, F9 N2 APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.13987
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F9 NE APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F9 NE APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F9 NE APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F9 NE APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, F9 NE APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, F9 NE APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.17632
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F9 NW APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F9 NW APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F9 NW APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F9 NW APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, F9 NW APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, F9 NW APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.21872
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F9 S1 APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F9 S1 APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F9 S1 APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F9 S1 APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, F9 S1 APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, F9 S1 APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.14137
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F9 S2 APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F9 S2 APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F9 S2 APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F9 S2 APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, F9 S2 APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, F9 S2 APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.14069
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F9 SE APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F9 SE APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F9 SE APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F9 SE APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, F9 SE APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, F9 SE APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.18040
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F9 SW APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, F9 SW APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F9 SW APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, F9 SW APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, F9 SW APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, F9 SW APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.22386
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, G N1 APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, G N1 APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, G N1 APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, G N1 APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, G N1 APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, G N1 APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.11745
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, G N2 APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, G N2 APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, G N2 APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, G N2 APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, G N2 APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, G N2 APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.11689
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, G NE APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, G NE APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, G NE APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, G NE APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, G NE APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, G NE APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.14440
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, G NW APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, G NW APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, G NW APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, G NW APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, G NW APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, G NW APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.17367
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, G S1 APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, G S1 APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, G S1 APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, G S1 APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, G S1 APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, G S1 APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.11980
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, G S2 APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, G S2 APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, G S2 APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, G S2 APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, G S2 APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, G S2 APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.11991
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, G SW APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, G SW APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, G SW APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, G SW APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, G SW APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, G SW APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.17608
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, M N1 APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, M N1 APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, M N1 APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, M N1 APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, M N1 APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, M N1 APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.13176
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, M N2 APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, M N2 APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, M N2 APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, M N2 APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, M N2 APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, M N2 APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.13106
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, M NE APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, M NE APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, M NE APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, M NE APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, M NE APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, M NE APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.16612
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, M NW APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, M NW APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, M NW APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, M NW APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, M NW APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, M NW APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.20883
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, M S1 APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, M S1 APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, M S1 APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, M S1 APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, M S1 APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, M S1 APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.13253
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, M S2 APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, M S2 APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, M S2 APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, M S2 APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, M S2 APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, M S2 APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.13184
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, M SE APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, M SE APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, M SE APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, M SE APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, M SE APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, M SE APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.17002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, M SW APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, M SW APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, M SW APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, M SW APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, M SW APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, M SW APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.21399
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, OFFICE DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.20893
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, T N1 APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, T N1 APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, T N1 APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, T N1 APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, T N1 APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, T N1 APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.16928
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, T N2 APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, T N2 APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, T N2 APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, T N2 APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, T N2 APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, T N2 APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.16781
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, T NE APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, T NE APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, T NE APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, T NE APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, T NE APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, T NE APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.20579
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, T NW APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, T NW APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, T NW APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, T NW APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, T NW APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, T NW APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.26203
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, T S1 APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, T S1 APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, T S1 APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, T S1 APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, T S1 APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, T S1 APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.17372
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, T S2 APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, T S2 APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, T S2 APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, T S2 APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, T S2 APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, T S2 APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.17239
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, T SE APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, T SE APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, T SE APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, T SE APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, T SE APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, T SE APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.21864
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, T SW APARTMENT ERV, User-Specified Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, ZoneHVAC:EnergyRecoveryVentilator, T SW APARTMENT ERV, User-Specified Exhaust Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, T SW APARTMENT ERV SUP FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, Fan:OnOff, T SW APARTMENT ERV EXH FAN, Design Size Maximum Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, T SW APARTMENT OA HEAT EXCHANGER, Design Size Nominal Supply Air Flow Rate [m3/s], 2.59571E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, T SW APARTMENT DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.26603
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 N1, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.13165
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 N1, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.13165
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 N1, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.13165
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 N1, Adjusted Heating Design Air Flow Rate [m3/s], 0.13165
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 N1, Adjusted Cooling Design Air Flow Rate [m3/s], 0.13165
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 N1, Adjusted Main Design Air Flow Rate [m3/s], 0.13165
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 N1, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 N1, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 N2, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.13093
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 N2, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.13093
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 N2, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.13093
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 N2, Adjusted Heating Design Air Flow Rate [m3/s], 0.13093
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 N2, Adjusted Cooling Design Air Flow Rate [m3/s], 0.13093
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 N2, Adjusted Main Design Air Flow Rate [m3/s], 0.13093
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 N2, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 N2, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 NE, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.16507
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 NE, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.16507
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 NE, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.16507
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 NE, Adjusted Heating Design Air Flow Rate [m3/s], 0.16507
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 NE, Adjusted Cooling Design Air Flow Rate [m3/s], 0.16507
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 NE, Adjusted Main Design Air Flow Rate [m3/s], 0.16507
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 NE, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 NE, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 NW, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.20838
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 NW, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.20838
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 NW, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.20838
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 NW, Adjusted Heating Design Air Flow Rate [m3/s], 0.20838
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 NW, Adjusted Cooling Design Air Flow Rate [m3/s], 0.20838
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 NW, Adjusted Main Design Air Flow Rate [m3/s], 0.20838
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 NW, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 NW, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 S1, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.13295
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 S1, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.13295
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 S1, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.13295
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 S1, Adjusted Heating Design Air Flow Rate [m3/s], 0.13295
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 S1, Adjusted Cooling Design Air Flow Rate [m3/s], 0.13295
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 S1, Adjusted Main Design Air Flow Rate [m3/s], 0.13295
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 S1, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 S1, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 S2, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.13246
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 S2, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.13246
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 S2, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.13246
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 S2, Adjusted Heating Design Air Flow Rate [m3/s], 0.13246
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 S2, Adjusted Cooling Design Air Flow Rate [m3/s], 0.13246
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 S2, Adjusted Main Design Air Flow Rate [m3/s], 0.13246
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 S2, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 S2, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 SE, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.17295
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 SE, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.17295
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 SE, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.17295
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 SE, Adjusted Heating Design Air Flow Rate [m3/s], 0.17295
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 SE, Adjusted Cooling Design Air Flow Rate [m3/s], 0.17295
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 SE, Adjusted Main Design Air Flow Rate [m3/s], 0.17295
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 SE, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 SE, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 SW, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.21441
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 SW, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.21441
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 SW, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.21441
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 SW, Adjusted Heating Design Air Flow Rate [m3/s], 0.21441
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 SW, Adjusted Cooling Design Air Flow Rate [m3/s], 0.21441
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 SW, Adjusted Main Design Air Flow Rate [m3/s], 0.21441
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 SW, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 SW, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 N1, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.13085
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 N1, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.13085
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 N1, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.13085
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 N1, Adjusted Heating Design Air Flow Rate [m3/s], 0.13085
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 N1, Adjusted Cooling Design Air Flow Rate [m3/s], 0.13085
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 N1, Adjusted Main Design Air Flow Rate [m3/s], 0.13085
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 N1, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 N1, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 N2, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.13015
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 N2, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.13015
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 N2, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.13015
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 N2, Adjusted Heating Design Air Flow Rate [m3/s], 0.13015
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 N2, Adjusted Cooling Design Air Flow Rate [m3/s], 0.13015
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 N2, Adjusted Main Design Air Flow Rate [m3/s], 0.13015
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 N2, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 N2, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 NE, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.16455
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 NE, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.16455
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 NE, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.16455
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 NE, Adjusted Heating Design Air Flow Rate [m3/s], 0.16455
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 NE, Adjusted Cooling Design Air Flow Rate [m3/s], 0.16455
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 NE, Adjusted Main Design Air Flow Rate [m3/s], 0.16455
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 NE, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 NE, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 NW, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.20757
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 NW, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.20757
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 NW, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.20757
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 NW, Adjusted Heating Design Air Flow Rate [m3/s], 0.20757
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 NW, Adjusted Cooling Design Air Flow Rate [m3/s], 0.20757
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 NW, Adjusted Main Design Air Flow Rate [m3/s], 0.20757
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 NW, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 NW, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 S1, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.13179
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 S1, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.13179
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 S1, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.13179
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 S1, Adjusted Heating Design Air Flow Rate [m3/s], 0.13179
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 S1, Adjusted Cooling Design Air Flow Rate [m3/s], 0.13179
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 S1, Adjusted Main Design Air Flow Rate [m3/s], 0.13179
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 S1, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 S1, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 S2, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.13112
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 S2, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.13112
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 S2, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.13112
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 S2, Adjusted Heating Design Air Flow Rate [m3/s], 0.13112
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 S2, Adjusted Cooling Design Air Flow Rate [m3/s], 0.13112
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 S2, Adjusted Main Design Air Flow Rate [m3/s], 0.13112
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 S2, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 S2, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 SE, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.16874
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 SE, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.16874
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 SE, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.16874
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 SE, Adjusted Heating Design Air Flow Rate [m3/s], 0.16874
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 SE, Adjusted Cooling Design Air Flow Rate [m3/s], 0.16874
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 SE, Adjusted Main Design Air Flow Rate [m3/s], 0.16874
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 SE, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 SE, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 SW, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.21298
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 SW, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.21298
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 SW, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.21298
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 SW, Adjusted Heating Design Air Flow Rate [m3/s], 0.21298
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 SW, Adjusted Cooling Design Air Flow Rate [m3/s], 0.21298
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 SW, Adjusted Main Design Air Flow Rate [m3/s], 0.21298
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 SW, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 SW, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 N1, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.13126
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 N1, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.13126
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 N1, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.13126
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 N1, Adjusted Heating Design Air Flow Rate [m3/s], 0.13126
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 N1, Adjusted Cooling Design Air Flow Rate [m3/s], 0.13126
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 N1, Adjusted Main Design Air Flow Rate [m3/s], 0.13126
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 N1, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 N1, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 N2, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.13056
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 N2, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.13056
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 N2, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.13056
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 N2, Adjusted Heating Design Air Flow Rate [m3/s], 0.13056
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 N2, Adjusted Cooling Design Air Flow Rate [m3/s], 0.13056
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 N2, Adjusted Main Design Air Flow Rate [m3/s], 0.13056
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 N2, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 N2, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 NE, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.16532
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 NE, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.16532
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 NE, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.16532
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 NE, Adjusted Heating Design Air Flow Rate [m3/s], 0.16532
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 NE, Adjusted Cooling Design Air Flow Rate [m3/s], 0.16532
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 NE, Adjusted Main Design Air Flow Rate [m3/s], 0.16532
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 NE, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 NE, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 NW, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.20817
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 NW, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.20817
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 NW, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.20817
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 NW, Adjusted Heating Design Air Flow Rate [m3/s], 0.20817
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 NW, Adjusted Cooling Design Air Flow Rate [m3/s], 0.20817
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 NW, Adjusted Main Design Air Flow Rate [m3/s], 0.20817
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 NW, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 NW, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 S1, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.13210
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 S1, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.13210
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 S1, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.13210
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 S1, Adjusted Heating Design Air Flow Rate [m3/s], 0.13210
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 S1, Adjusted Cooling Design Air Flow Rate [m3/s], 0.13210
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 S1, Adjusted Main Design Air Flow Rate [m3/s], 0.13210
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 S1, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 S1, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 S2, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.13140
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 S2, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.13140
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 S2, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.13140
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 S2, Adjusted Heating Design Air Flow Rate [m3/s], 0.13140
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 S2, Adjusted Cooling Design Air Flow Rate [m3/s], 0.13140
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 S2, Adjusted Main Design Air Flow Rate [m3/s], 0.13140
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 S2, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 S2, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 SE, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.16920
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 SE, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.16920
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 SE, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.16920
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 SE, Adjusted Heating Design Air Flow Rate [m3/s], 0.16920
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 SE, Adjusted Cooling Design Air Flow Rate [m3/s], 0.16920
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 SE, Adjusted Main Design Air Flow Rate [m3/s], 0.16920
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 SE, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 SE, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 SW, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.21341
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 SW, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.21341
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 SW, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.21341
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 SW, Adjusted Heating Design Air Flow Rate [m3/s], 0.21341
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 SW, Adjusted Cooling Design Air Flow Rate [m3/s], 0.21341
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 SW, Adjusted Main Design Air Flow Rate [m3/s], 0.21341
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 SW, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 SW, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 N1, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.13221
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 N1, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.13221
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 N1, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.13221
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 N1, Adjusted Heating Design Air Flow Rate [m3/s], 0.13221
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 N1, Adjusted Cooling Design Air Flow Rate [m3/s], 0.13221
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 N1, Adjusted Main Design Air Flow Rate [m3/s], 0.13221
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 N1, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 N1, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 N2, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.13152
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 N2, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.13152
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 N2, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.13152
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 N2, Adjusted Heating Design Air Flow Rate [m3/s], 0.13152
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 N2, Adjusted Cooling Design Air Flow Rate [m3/s], 0.13152
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 N2, Adjusted Main Design Air Flow Rate [m3/s], 0.13152
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 N2, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 N2, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 NE, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.16683
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 NE, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.16683
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 NE, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.16683
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 NE, Adjusted Heating Design Air Flow Rate [m3/s], 0.16683
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 NE, Adjusted Cooling Design Air Flow Rate [m3/s], 0.16683
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 NE, Adjusted Main Design Air Flow Rate [m3/s], 0.16683
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 NE, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 NE, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 NW, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.20943
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 NW, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.20943
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 NW, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.20943
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 NW, Adjusted Heating Design Air Flow Rate [m3/s], 0.20943
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 NW, Adjusted Cooling Design Air Flow Rate [m3/s], 0.20943
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 NW, Adjusted Main Design Air Flow Rate [m3/s], 0.20943
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 NW, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 NW, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 S1, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.13294
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 S1, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.13294
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 S1, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.13294
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 S1, Adjusted Heating Design Air Flow Rate [m3/s], 0.13294
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 S1, Adjusted Cooling Design Air Flow Rate [m3/s], 0.13294
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 S1, Adjusted Main Design Air Flow Rate [m3/s], 0.13294
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 S1, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 S1, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 S2, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.13225
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 S2, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.13225
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 S2, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.13225
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 S2, Adjusted Heating Design Air Flow Rate [m3/s], 0.13225
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 S2, Adjusted Cooling Design Air Flow Rate [m3/s], 0.13225
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 S2, Adjusted Main Design Air Flow Rate [m3/s], 0.13225
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 S2, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 S2, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 SE, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.17078
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 SE, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.17078
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 SE, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.17078
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 SE, Adjusted Heating Design Air Flow Rate [m3/s], 0.17078
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 SE, Adjusted Cooling Design Air Flow Rate [m3/s], 0.17078
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 SE, Adjusted Main Design Air Flow Rate [m3/s], 0.17078
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 SE, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 SE, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 SW, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.21452
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 SW, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.21452
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 SW, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.21452
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 SW, Adjusted Heating Design Air Flow Rate [m3/s], 0.21452
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 SW, Adjusted Cooling Design Air Flow Rate [m3/s], 0.21452
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 SW, Adjusted Main Design Air Flow Rate [m3/s], 0.21452
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 SW, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 SW, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 N1, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.13270
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 N1, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.13270
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 N1, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.13270
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 N1, Adjusted Heating Design Air Flow Rate [m3/s], 0.13270
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 N1, Adjusted Cooling Design Air Flow Rate [m3/s], 0.13270
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 N1, Adjusted Main Design Air Flow Rate [m3/s], 0.13270
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 N1, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 N1, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 N2, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.13201
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 N2, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.13201
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 N2, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.13201
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 N2, Adjusted Heating Design Air Flow Rate [m3/s], 0.13201
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 N2, Adjusted Cooling Design Air Flow Rate [m3/s], 0.13201
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 N2, Adjusted Main Design Air Flow Rate [m3/s], 0.13201
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 N2, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 N2, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 NE, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.16752
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 NE, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.16752
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 NE, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.16752
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 NE, Adjusted Heating Design Air Flow Rate [m3/s], 0.16752
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 NE, Adjusted Cooling Design Air Flow Rate [m3/s], 0.16752
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 NE, Adjusted Main Design Air Flow Rate [m3/s], 0.16752
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 NE, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 NE, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 NW, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.21004
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 NW, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.21004
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 NW, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.21004
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 NW, Adjusted Heating Design Air Flow Rate [m3/s], 0.21004
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 NW, Adjusted Cooling Design Air Flow Rate [m3/s], 0.21004
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 NW, Adjusted Main Design Air Flow Rate [m3/s], 0.21004
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 NW, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 NW, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 S1, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.13339
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 S1, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.13339
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 S1, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.13339
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 S1, Adjusted Heating Design Air Flow Rate [m3/s], 0.13339
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 S1, Adjusted Cooling Design Air Flow Rate [m3/s], 0.13339
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 S1, Adjusted Main Design Air Flow Rate [m3/s], 0.13339
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 S1, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 S1, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 S2, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.13270
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 S2, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.13270
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 S2, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.13270
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 S2, Adjusted Heating Design Air Flow Rate [m3/s], 0.13270
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 S2, Adjusted Cooling Design Air Flow Rate [m3/s], 0.13270
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 S2, Adjusted Main Design Air Flow Rate [m3/s], 0.13270
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 S2, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 S2, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 SE, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.17153
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 SE, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.17153
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 SE, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.17153
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 SE, Adjusted Heating Design Air Flow Rate [m3/s], 0.17153
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 SE, Adjusted Cooling Design Air Flow Rate [m3/s], 0.17153
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 SE, Adjusted Main Design Air Flow Rate [m3/s], 0.17153
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 SE, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 SE, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 SW, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.21507
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 SW, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.21507
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 SW, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.21507
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 SW, Adjusted Heating Design Air Flow Rate [m3/s], 0.21507
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 SW, Adjusted Cooling Design Air Flow Rate [m3/s], 0.21507
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 SW, Adjusted Main Design Air Flow Rate [m3/s], 0.21507
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 SW, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 SW, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 N1, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.13372
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 N1, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.13372
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 N1, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.13372
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 N1, Adjusted Heating Design Air Flow Rate [m3/s], 0.13372
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 N1, Adjusted Cooling Design Air Flow Rate [m3/s], 0.13372
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 N1, Adjusted Main Design Air Flow Rate [m3/s], 0.13372
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 N1, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 N1, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 N2, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.13303
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 N2, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.13303
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 N2, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.13303
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 N2, Adjusted Heating Design Air Flow Rate [m3/s], 0.13303
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 N2, Adjusted Cooling Design Air Flow Rate [m3/s], 0.13303
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 N2, Adjusted Main Design Air Flow Rate [m3/s], 0.13303
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 N2, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 N2, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 NE, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.16873
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 NE, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.16873
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 NE, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.16873
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 NE, Adjusted Heating Design Air Flow Rate [m3/s], 0.16873
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 NE, Adjusted Cooling Design Air Flow Rate [m3/s], 0.16873
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 NE, Adjusted Main Design Air Flow Rate [m3/s], 0.16873
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 NE, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 NE, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 NW, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.21115
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 NW, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.21115
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 NW, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.21115
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 NW, Adjusted Heating Design Air Flow Rate [m3/s], 0.21115
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 NW, Adjusted Cooling Design Air Flow Rate [m3/s], 0.21115
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 NW, Adjusted Main Design Air Flow Rate [m3/s], 0.21115
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 NW, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 NW, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 S1, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.13438
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 S1, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.13438
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 S1, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.13438
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 S1, Adjusted Heating Design Air Flow Rate [m3/s], 0.13438
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 S1, Adjusted Cooling Design Air Flow Rate [m3/s], 0.13438
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 S1, Adjusted Main Design Air Flow Rate [m3/s], 0.13438
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 S1, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 S1, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 S2, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.13369
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 S2, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.13369
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 S2, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.13369
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 S2, Adjusted Heating Design Air Flow Rate [m3/s], 0.13369
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 S2, Adjusted Cooling Design Air Flow Rate [m3/s], 0.13369
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 S2, Adjusted Main Design Air Flow Rate [m3/s], 0.13369
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 S2, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 S2, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 SE, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.17277
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 SE, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.17277
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 SE, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.17277
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 SE, Adjusted Heating Design Air Flow Rate [m3/s], 0.17277
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 SE, Adjusted Cooling Design Air Flow Rate [m3/s], 0.17277
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 SE, Adjusted Main Design Air Flow Rate [m3/s], 0.17277
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 SE, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 SE, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 SW, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.21614
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 SW, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.21614
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 SW, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.21614
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 SW, Adjusted Heating Design Air Flow Rate [m3/s], 0.21614
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 SW, Adjusted Cooling Design Air Flow Rate [m3/s], 0.21614
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 SW, Adjusted Main Design Air Flow Rate [m3/s], 0.21614
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 SW, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 SW, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 N1, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.14056
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 N1, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.14056
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 N1, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.14056
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 N1, Adjusted Heating Design Air Flow Rate [m3/s], 0.14056
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 N1, Adjusted Cooling Design Air Flow Rate [m3/s], 0.14056
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 N1, Adjusted Main Design Air Flow Rate [m3/s], 0.14056
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 N1, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 N1, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 N2, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.13987
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 N2, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.13987
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 N2, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.13987
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 N2, Adjusted Heating Design Air Flow Rate [m3/s], 0.13987
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 N2, Adjusted Cooling Design Air Flow Rate [m3/s], 0.13987
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 N2, Adjusted Main Design Air Flow Rate [m3/s], 0.13987
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 N2, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 N2, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 NE, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.17632
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 NE, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.17632
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 NE, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.17632
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 NE, Adjusted Heating Design Air Flow Rate [m3/s], 0.17632
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 NE, Adjusted Cooling Design Air Flow Rate [m3/s], 0.17632
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 NE, Adjusted Main Design Air Flow Rate [m3/s], 0.17632
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 NE, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 NE, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 NW, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.21872
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 NW, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.21872
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 NW, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.21872
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 NW, Adjusted Heating Design Air Flow Rate [m3/s], 0.21872
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 NW, Adjusted Cooling Design Air Flow Rate [m3/s], 0.21872
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 NW, Adjusted Main Design Air Flow Rate [m3/s], 0.21872
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 NW, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 NW, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 S1, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.14137
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 S1, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.14137
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 S1, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.14137
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 S1, Adjusted Heating Design Air Flow Rate [m3/s], 0.14137
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 S1, Adjusted Cooling Design Air Flow Rate [m3/s], 0.14137
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 S1, Adjusted Main Design Air Flow Rate [m3/s], 0.14137
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 S1, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 S1, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 S2, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.14069
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 S2, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.14069
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 S2, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.14069
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 S2, Adjusted Heating Design Air Flow Rate [m3/s], 0.14069
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 S2, Adjusted Cooling Design Air Flow Rate [m3/s], 0.14069
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 S2, Adjusted Main Design Air Flow Rate [m3/s], 0.14069
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 S2, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 S2, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 SE, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.18040
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 SE, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.18040
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 SE, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.18040
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 SE, Adjusted Heating Design Air Flow Rate [m3/s], 0.18040
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 SE, Adjusted Cooling Design Air Flow Rate [m3/s], 0.18040
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 SE, Adjusted Main Design Air Flow Rate [m3/s], 0.18040
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 SE, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 SE, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 SW, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.22386
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 SW, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.22386
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 SW, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.22386
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 SW, Adjusted Heating Design Air Flow Rate [m3/s], 0.22386
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 SW, Adjusted Cooling Design Air Flow Rate [m3/s], 0.22386
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 SW, Adjusted Main Design Air Flow Rate [m3/s], 0.22386
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 SW, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 SW, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP G N1, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.11745
 Component Sizing Information, AirLoopHVAC, AIRLOOP G N1, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.11745
 Component Sizing Information, AirLoopHVAC, AIRLOOP G N1, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.11745
 Component Sizing Information, AirLoopHVAC, AIRLOOP G N1, Adjusted Heating Design Air Flow Rate [m3/s], 0.11745
 Component Sizing Information, AirLoopHVAC, AIRLOOP G N1, Adjusted Cooling Design Air Flow Rate [m3/s], 0.11745
 Component Sizing Information, AirLoopHVAC, AIRLOOP G N1, Adjusted Main Design Air Flow Rate [m3/s], 0.11745
 Component Sizing Information, AirLoopHVAC, AIRLOOP G N1, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP G N1, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP G N2, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.11689
 Component Sizing Information, AirLoopHVAC, AIRLOOP G N2, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.11689
 Component Sizing Information, AirLoopHVAC, AIRLOOP G N2, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.11689
 Component Sizing Information, AirLoopHVAC, AIRLOOP G N2, Adjusted Heating Design Air Flow Rate [m3/s], 0.11689
 Component Sizing Information, AirLoopHVAC, AIRLOOP G N2, Adjusted Cooling Design Air Flow Rate [m3/s], 0.11689
 Component Sizing Information, AirLoopHVAC, AIRLOOP G N2, Adjusted Main Design Air Flow Rate [m3/s], 0.11689
 Component Sizing Information, AirLoopHVAC, AIRLOOP G N2, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP G N2, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP G NE, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.14440
 Component Sizing Information, AirLoopHVAC, AIRLOOP G NE, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.14440
 Component Sizing Information, AirLoopHVAC, AIRLOOP G NE, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.14440
 Component Sizing Information, AirLoopHVAC, AIRLOOP G NE, Adjusted Heating Design Air Flow Rate [m3/s], 0.14440
 Component Sizing Information, AirLoopHVAC, AIRLOOP G NE, Adjusted Cooling Design Air Flow Rate [m3/s], 0.14440
 Component Sizing Information, AirLoopHVAC, AIRLOOP G NE, Adjusted Main Design Air Flow Rate [m3/s], 0.14440
 Component Sizing Information, AirLoopHVAC, AIRLOOP G NE, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP G NE, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP G NW, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.17367
 Component Sizing Information, AirLoopHVAC, AIRLOOP G NW, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.17367
 Component Sizing Information, AirLoopHVAC, AIRLOOP G NW, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.17367
 Component Sizing Information, AirLoopHVAC, AIRLOOP G NW, Adjusted Heating Design Air Flow Rate [m3/s], 0.17367
 Component Sizing Information, AirLoopHVAC, AIRLOOP G NW, Adjusted Cooling Design Air Flow Rate [m3/s], 0.17367
 Component Sizing Information, AirLoopHVAC, AIRLOOP G NW, Adjusted Main Design Air Flow Rate [m3/s], 0.17367
 Component Sizing Information, AirLoopHVAC, AIRLOOP G NW, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP G NW, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP G S1, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.11980
 Component Sizing Information, AirLoopHVAC, AIRLOOP G S1, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.11980
 Component Sizing Information, AirLoopHVAC, AIRLOOP G S1, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.11980
 Component Sizing Information, AirLoopHVAC, AIRLOOP G S1, Adjusted Heating Design Air Flow Rate [m3/s], 0.11980
 Component Sizing Information, AirLoopHVAC, AIRLOOP G S1, Adjusted Cooling Design Air Flow Rate [m3/s], 0.11980
 Component Sizing Information, AirLoopHVAC, AIRLOOP G S1, Adjusted Main Design Air Flow Rate [m3/s], 0.11980
 Component Sizing Information, AirLoopHVAC, AIRLOOP G S1, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP G S1, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP G S2, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.11991
 Component Sizing Information, AirLoopHVAC, AIRLOOP G S2, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.11991
 Component Sizing Information, AirLoopHVAC, AIRLOOP G S2, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.11991
 Component Sizing Information, AirLoopHVAC, AIRLOOP G S2, Adjusted Heating Design Air Flow Rate [m3/s], 0.11991
 Component Sizing Information, AirLoopHVAC, AIRLOOP G S2, Adjusted Cooling Design Air Flow Rate [m3/s], 0.11991
 Component Sizing Information, AirLoopHVAC, AIRLOOP G S2, Adjusted Main Design Air Flow Rate [m3/s], 0.11991
 Component Sizing Information, AirLoopHVAC, AIRLOOP G S2, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP G S2, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP G SW, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.17608
 Component Sizing Information, AirLoopHVAC, AIRLOOP G SW, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.17608
 Component Sizing Information, AirLoopHVAC, AIRLOOP G SW, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.17608
 Component Sizing Information, AirLoopHVAC, AIRLOOP G SW, Adjusted Heating Design Air Flow Rate [m3/s], 0.17608
 Component Sizing Information, AirLoopHVAC, AIRLOOP G SW, Adjusted Cooling Design Air Flow Rate [m3/s], 0.17608
 Component Sizing Information, AirLoopHVAC, AIRLOOP G SW, Adjusted Main Design Air Flow Rate [m3/s], 0.17608
 Component Sizing Information, AirLoopHVAC, AIRLOOP G SW, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP G SW, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP M N1, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.13176
 Component Sizing Information, AirLoopHVAC, AIRLOOP M N1, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.13176
 Component Sizing Information, AirLoopHVAC, AIRLOOP M N1, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.13176
 Component Sizing Information, AirLoopHVAC, AIRLOOP M N1, Adjusted Heating Design Air Flow Rate [m3/s], 0.13176
 Component Sizing Information, AirLoopHVAC, AIRLOOP M N1, Adjusted Cooling Design Air Flow Rate [m3/s], 0.13176
 Component Sizing Information, AirLoopHVAC, AIRLOOP M N1, Adjusted Main Design Air Flow Rate [m3/s], 0.13176
 Component Sizing Information, AirLoopHVAC, AIRLOOP M N1, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP M N1, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP M N2, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.13106
 Component Sizing Information, AirLoopHVAC, AIRLOOP M N2, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.13106
 Component Sizing Information, AirLoopHVAC, AIRLOOP M N2, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.13106
 Component Sizing Information, AirLoopHVAC, AIRLOOP M N2, Adjusted Heating Design Air Flow Rate [m3/s], 0.13106
 Component Sizing Information, AirLoopHVAC, AIRLOOP M N2, Adjusted Cooling Design Air Flow Rate [m3/s], 0.13106
 Component Sizing Information, AirLoopHVAC, AIRLOOP M N2, Adjusted Main Design Air Flow Rate [m3/s], 0.13106
 Component Sizing Information, AirLoopHVAC, AIRLOOP M N2, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP M N2, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP M NE, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.16612
 Component Sizing Information, AirLoopHVAC, AIRLOOP M NE, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.16612
 Component Sizing Information, AirLoopHVAC, AIRLOOP M NE, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.16612
 Component Sizing Information, AirLoopHVAC, AIRLOOP M NE, Adjusted Heating Design Air Flow Rate [m3/s], 0.16612
 Component Sizing Information, AirLoopHVAC, AIRLOOP M NE, Adjusted Cooling Design Air Flow Rate [m3/s], 0.16612
 Component Sizing Information, AirLoopHVAC, AIRLOOP M NE, Adjusted Main Design Air Flow Rate [m3/s], 0.16612
 Component Sizing Information, AirLoopHVAC, AIRLOOP M NE, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP M NE, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP M NW, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.20883
 Component Sizing Information, AirLoopHVAC, AIRLOOP M NW, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.20883
 Component Sizing Information, AirLoopHVAC, AIRLOOP M NW, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.20883
 Component Sizing Information, AirLoopHVAC, AIRLOOP M NW, Adjusted Heating Design Air Flow Rate [m3/s], 0.20883
 Component Sizing Information, AirLoopHVAC, AIRLOOP M NW, Adjusted Cooling Design Air Flow Rate [m3/s], 0.20883
 Component Sizing Information, AirLoopHVAC, AIRLOOP M NW, Adjusted Main Design Air Flow Rate [m3/s], 0.20883
 Component Sizing Information, AirLoopHVAC, AIRLOOP M NW, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP M NW, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP M S1, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.13253
 Component Sizing Information, AirLoopHVAC, AIRLOOP M S1, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.13253
 Component Sizing Information, AirLoopHVAC, AIRLOOP M S1, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.13253
 Component Sizing Information, AirLoopHVAC, AIRLOOP M S1, Adjusted Heating Design Air Flow Rate [m3/s], 0.13253
 Component Sizing Information, AirLoopHVAC, AIRLOOP M S1, Adjusted Cooling Design Air Flow Rate [m3/s], 0.13253
 Component Sizing Information, AirLoopHVAC, AIRLOOP M S1, Adjusted Main Design Air Flow Rate [m3/s], 0.13253
 Component Sizing Information, AirLoopHVAC, AIRLOOP M S1, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP M S1, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP M S2, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.13184
 Component Sizing Information, AirLoopHVAC, AIRLOOP M S2, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.13184
 Component Sizing Information, AirLoopHVAC, AIRLOOP M S2, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.13184
 Component Sizing Information, AirLoopHVAC, AIRLOOP M S2, Adjusted Heating Design Air Flow Rate [m3/s], 0.13184
 Component Sizing Information, AirLoopHVAC, AIRLOOP M S2, Adjusted Cooling Design Air Flow Rate [m3/s], 0.13184
 Component Sizing Information, AirLoopHVAC, AIRLOOP M S2, Adjusted Main Design Air Flow Rate [m3/s], 0.13184
 Component Sizing Information, AirLoopHVAC, AIRLOOP M S2, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP M S2, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP M SE, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.17002
 Component Sizing Information, AirLoopHVAC, AIRLOOP M SE, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.17002
 Component Sizing Information, AirLoopHVAC, AIRLOOP M SE, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.17002
 Component Sizing Information, AirLoopHVAC, AIRLOOP M SE, Adjusted Heating Design Air Flow Rate [m3/s], 0.17002
 Component Sizing Information, AirLoopHVAC, AIRLOOP M SE, Adjusted Cooling Design Air Flow Rate [m3/s], 0.17002
 Component Sizing Information, AirLoopHVAC, AIRLOOP M SE, Adjusted Main Design Air Flow Rate [m3/s], 0.17002
 Component Sizing Information, AirLoopHVAC, AIRLOOP M SE, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP M SE, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP M SW, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.21399
 Component Sizing Information, AirLoopHVAC, AIRLOOP M SW, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.21399
 Component Sizing Information, AirLoopHVAC, AIRLOOP M SW, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.21399
 Component Sizing Information, AirLoopHVAC, AIRLOOP M SW, Adjusted Heating Design Air Flow Rate [m3/s], 0.21399
 Component Sizing Information, AirLoopHVAC, AIRLOOP M SW, Adjusted Cooling Design Air Flow Rate [m3/s], 0.21399
 Component Sizing Information, AirLoopHVAC, AIRLOOP M SW, Adjusted Main Design Air Flow Rate [m3/s], 0.21399
 Component Sizing Information, AirLoopHVAC, AIRLOOP M SW, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP M SW, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP OFFICE, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.20893
 Component Sizing Information, AirLoopHVAC, AIRLOOP OFFICE, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.20893
 Component Sizing Information, AirLoopHVAC, AIRLOOP OFFICE, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.20893
 Component Sizing Information, AirLoopHVAC, AIRLOOP OFFICE, Adjusted Heating Design Air Flow Rate [m3/s], 0.20893
 Component Sizing Information, AirLoopHVAC, AIRLOOP OFFICE, Adjusted Cooling Design Air Flow Rate [m3/s], 0.20893
 Component Sizing Information, AirLoopHVAC, AIRLOOP OFFICE, Adjusted Main Design Air Flow Rate [m3/s], 0.20893
 Component Sizing Information, AirLoopHVAC, AIRLOOP OFFICE, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP OFFICE, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP T N1, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.16928
 Component Sizing Information, AirLoopHVAC, AIRLOOP T N1, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.16928
 Component Sizing Information, AirLoopHVAC, AIRLOOP T N1, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.16928
 Component Sizing Information, AirLoopHVAC, AIRLOOP T N1, Adjusted Heating Design Air Flow Rate [m3/s], 0.16928
 Component Sizing Information, AirLoopHVAC, AIRLOOP T N1, Adjusted Cooling Design Air Flow Rate [m3/s], 0.16928
 Component Sizing Information, AirLoopHVAC, AIRLOOP T N1, Adjusted Main Design Air Flow Rate [m3/s], 0.16928
 Component Sizing Information, AirLoopHVAC, AIRLOOP T N1, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP T N1, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP T N2, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.16781
 Component Sizing Information, AirLoopHVAC, AIRLOOP T N2, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.16781
 Component Sizing Information, AirLoopHVAC, AIRLOOP T N2, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.16781
 Component Sizing Information, AirLoopHVAC, AIRLOOP T N2, Adjusted Heating Design Air Flow Rate [m3/s], 0.16781
 Component Sizing Information, AirLoopHVAC, AIRLOOP T N2, Adjusted Cooling Design Air Flow Rate [m3/s], 0.16781
 Component Sizing Information, AirLoopHVAC, AIRLOOP T N2, Adjusted Main Design Air Flow Rate [m3/s], 0.16781
 Component Sizing Information, AirLoopHVAC, AIRLOOP T N2, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP T N2, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP T NE, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.20579
 Component Sizing Information, AirLoopHVAC, AIRLOOP T NE, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.20579
 Component Sizing Information, AirLoopHVAC, AIRLOOP T NE, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.20579
 Component Sizing Information, AirLoopHVAC, AIRLOOP T NE, Adjusted Heating Design Air Flow Rate [m3/s], 0.20579
 Component Sizing Information, AirLoopHVAC, AIRLOOP T NE, Adjusted Cooling Design Air Flow Rate [m3/s], 0.20579
 Component Sizing Information, AirLoopHVAC, AIRLOOP T NE, Adjusted Main Design Air Flow Rate [m3/s], 0.20579
 Component Sizing Information, AirLoopHVAC, AIRLOOP T NE, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP T NE, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP T NW, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.26203
 Component Sizing Information, AirLoopHVAC, AIRLOOP T NW, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.26203
 Component Sizing Information, AirLoopHVAC, AIRLOOP T NW, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.26203
 Component Sizing Information, AirLoopHVAC, AIRLOOP T NW, Adjusted Heating Design Air Flow Rate [m3/s], 0.26203
 Component Sizing Information, AirLoopHVAC, AIRLOOP T NW, Adjusted Cooling Design Air Flow Rate [m3/s], 0.26203
 Component Sizing Information, AirLoopHVAC, AIRLOOP T NW, Adjusted Main Design Air Flow Rate [m3/s], 0.26203
 Component Sizing Information, AirLoopHVAC, AIRLOOP T NW, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP T NW, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP T S1, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.17372
 Component Sizing Information, AirLoopHVAC, AIRLOOP T S1, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.17372
 Component Sizing Information, AirLoopHVAC, AIRLOOP T S1, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.17372
 Component Sizing Information, AirLoopHVAC, AIRLOOP T S1, Adjusted Heating Design Air Flow Rate [m3/s], 0.17372
 Component Sizing Information, AirLoopHVAC, AIRLOOP T S1, Adjusted Cooling Design Air Flow Rate [m3/s], 0.17372
 Component Sizing Information, AirLoopHVAC, AIRLOOP T S1, Adjusted Main Design Air Flow Rate [m3/s], 0.17372
 Component Sizing Information, AirLoopHVAC, AIRLOOP T S1, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP T S1, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP T S2, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.17239
 Component Sizing Information, AirLoopHVAC, AIRLOOP T S2, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.17239
 Component Sizing Information, AirLoopHVAC, AIRLOOP T S2, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.17239
 Component Sizing Information, AirLoopHVAC, AIRLOOP T S2, Adjusted Heating Design Air Flow Rate [m3/s], 0.17239
 Component Sizing Information, AirLoopHVAC, AIRLOOP T S2, Adjusted Cooling Design Air Flow Rate [m3/s], 0.17239
 Component Sizing Information, AirLoopHVAC, AIRLOOP T S2, Adjusted Main Design Air Flow Rate [m3/s], 0.17239
 Component Sizing Information, AirLoopHVAC, AIRLOOP T S2, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP T S2, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP T SE, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.21864
 Component Sizing Information, AirLoopHVAC, AIRLOOP T SE, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.21864
 Component Sizing Information, AirLoopHVAC, AIRLOOP T SE, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.21864
 Component Sizing Information, AirLoopHVAC, AIRLOOP T SE, Adjusted Heating Design Air Flow Rate [m3/s], 0.21864
 Component Sizing Information, AirLoopHVAC, AIRLOOP T SE, Adjusted Cooling Design Air Flow Rate [m3/s], 0.21864
 Component Sizing Information, AirLoopHVAC, AIRLOOP T SE, Adjusted Main Design Air Flow Rate [m3/s], 0.21864
 Component Sizing Information, AirLoopHVAC, AIRLOOP T SE, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP T SE, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP T SW, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.26603
 Component Sizing Information, AirLoopHVAC, AIRLOOP T SW, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.26603
 Component Sizing Information, AirLoopHVAC, AIRLOOP T SW, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.26603
 Component Sizing Information, AirLoopHVAC, AIRLOOP T SW, Adjusted Heating Design Air Flow Rate [m3/s], 0.26603
 Component Sizing Information, AirLoopHVAC, AIRLOOP T SW, Adjusted Cooling Design Air Flow Rate [m3/s], 0.26603
 Component Sizing Information, AirLoopHVAC, AIRLOOP T SW, Adjusted Main Design Air Flow Rate [m3/s], 0.26603
 Component Sizing Information, AirLoopHVAC, AIRLOOP T SW, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP T SW, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 N1, Design Supply Air Flow Rate [m3/s], 0.13165
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 N2, Design Supply Air Flow Rate [m3/s], 0.13093
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 NE, Design Supply Air Flow Rate [m3/s], 0.16507
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 NW, Design Supply Air Flow Rate [m3/s], 0.20838
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 S1, Design Supply Air Flow Rate [m3/s], 0.13295
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 S2, Design Supply Air Flow Rate [m3/s], 0.13246
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 SE, Design Supply Air Flow Rate [m3/s], 0.17295
 Component Sizing Information, AirLoopHVAC, AIRLOOP F2 SW, Design Supply Air Flow Rate [m3/s], 0.21441
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 N1, Design Supply Air Flow Rate [m3/s], 0.13085
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 N2, Design Supply Air Flow Rate [m3/s], 0.13015
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 NE, Design Supply Air Flow Rate [m3/s], 0.16455
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 NW, Design Supply Air Flow Rate [m3/s], 0.20757
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 S1, Design Supply Air Flow Rate [m3/s], 0.13179
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 S2, Design Supply Air Flow Rate [m3/s], 0.13112
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 SE, Design Supply Air Flow Rate [m3/s], 0.16874
 Component Sizing Information, AirLoopHVAC, AIRLOOP F3 SW, Design Supply Air Flow Rate [m3/s], 0.21298
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 N1, Design Supply Air Flow Rate [m3/s], 0.13126
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 N2, Design Supply Air Flow Rate [m3/s], 0.13056
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 NE, Design Supply Air Flow Rate [m3/s], 0.16532
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 NW, Design Supply Air Flow Rate [m3/s], 0.20817
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 S1, Design Supply Air Flow Rate [m3/s], 0.13210
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 S2, Design Supply Air Flow Rate [m3/s], 0.13140
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 SE, Design Supply Air Flow Rate [m3/s], 0.16920
 Component Sizing Information, AirLoopHVAC, AIRLOOP F4 SW, Design Supply Air Flow Rate [m3/s], 0.21341
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 N1, Design Supply Air Flow Rate [m3/s], 0.13221
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 N2, Design Supply Air Flow Rate [m3/s], 0.13152
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 NE, Design Supply Air Flow Rate [m3/s], 0.16683
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 NW, Design Supply Air Flow Rate [m3/s], 0.20943
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 S1, Design Supply Air Flow Rate [m3/s], 0.13294
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 S2, Design Supply Air Flow Rate [m3/s], 0.13225
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 SE, Design Supply Air Flow Rate [m3/s], 0.17078
 Component Sizing Information, AirLoopHVAC, AIRLOOP F6 SW, Design Supply Air Flow Rate [m3/s], 0.21452
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 N1, Design Supply Air Flow Rate [m3/s], 0.13270
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 N2, Design Supply Air Flow Rate [m3/s], 0.13201
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 NE, Design Supply Air Flow Rate [m3/s], 0.16752
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 NW, Design Supply Air Flow Rate [m3/s], 0.21004
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 S1, Design Supply Air Flow Rate [m3/s], 0.13339
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 S2, Design Supply Air Flow Rate [m3/s], 0.13270
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 SE, Design Supply Air Flow Rate [m3/s], 0.17153
 Component Sizing Information, AirLoopHVAC, AIRLOOP F7 SW, Design Supply Air Flow Rate [m3/s], 0.21507
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 N1, Design Supply Air Flow Rate [m3/s], 0.13372
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 N2, Design Supply Air Flow Rate [m3/s], 0.13303
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 NE, Design Supply Air Flow Rate [m3/s], 0.16873
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 NW, Design Supply Air Flow Rate [m3/s], 0.21115
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 S1, Design Supply Air Flow Rate [m3/s], 0.13438
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 S2, Design Supply Air Flow Rate [m3/s], 0.13369
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 SE, Design Supply Air Flow Rate [m3/s], 0.17277
 Component Sizing Information, AirLoopHVAC, AIRLOOP F8 SW, Design Supply Air Flow Rate [m3/s], 0.21614
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 N1, Design Supply Air Flow Rate [m3/s], 0.14056
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 N2, Design Supply Air Flow Rate [m3/s], 0.13987
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 NE, Design Supply Air Flow Rate [m3/s], 0.17632
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 NW, Design Supply Air Flow Rate [m3/s], 0.21872
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 S1, Design Supply Air Flow Rate [m3/s], 0.14137
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 S2, Design Supply Air Flow Rate [m3/s], 0.14069
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 SE, Design Supply Air Flow Rate [m3/s], 0.18040
 Component Sizing Information, AirLoopHVAC, AIRLOOP F9 SW, Design Supply Air Flow Rate [m3/s], 0.22386
 Component Sizing Information, AirLoopHVAC, AIRLOOP G N1, Design Supply Air Flow Rate [m3/s], 0.11745
 Component Sizing Information, AirLoopHVAC, AIRLOOP G N2, Design Supply Air Flow Rate [m3/s], 0.11689
 Component Sizing Information, AirLoopHVAC, AIRLOOP G NE, Design Supply Air Flow Rate [m3/s], 0.14440
 Component Sizing Information, AirLoopHVAC, AIRLOOP G NW, Design Supply Air Flow Rate [m3/s], 0.17367
 Component Sizing Information, AirLoopHVAC, AIRLOOP G S1, Design Supply Air Flow Rate [m3/s], 0.11980
 Component Sizing Information, AirLoopHVAC, AIRLOOP G S2, Design Supply Air Flow Rate [m3/s], 0.11991
 Component Sizing Information, AirLoopHVAC, AIRLOOP G SW, Design Supply Air Flow Rate [m3/s], 0.17608
 Component Sizing Information, AirLoopHVAC, AIRLOOP M N1, Design Supply Air Flow Rate [m3/s], 0.13176
 Component Sizing Information, AirLoopHVAC, AIRLOOP M N2, Design Supply Air Flow Rate [m3/s], 0.13106
 Component Sizing Information, AirLoopHVAC, AIRLOOP M NE, Design Supply Air Flow Rate [m3/s], 0.16612
 Component Sizing Information, AirLoopHVAC, AIRLOOP M NW, Design Supply Air Flow Rate [m3/s], 0.20883
 Component Sizing Information, AirLoopHVAC, AIRLOOP M S1, Design Supply Air Flow Rate [m3/s], 0.13253
 Component Sizing Information, AirLoopHVAC, AIRLOOP M S2, Design Supply Air Flow Rate [m3/s], 0.13184
 Component Sizing Information, AirLoopHVAC, AIRLOOP M SE, Design Supply Air Flow Rate [m3/s], 0.17002
 Component Sizing Information, AirLoopHVAC, AIRLOOP M SW, Design Supply Air Flow Rate [m3/s], 0.21399
 Component Sizing Information, AirLoopHVAC, AIRLOOP OFFICE, Design Supply Air Flow Rate [m3/s], 0.20893
 Component Sizing Information, AirLoopHVAC, AIRLOOP T N1, Design Supply Air Flow Rate [m3/s], 0.16928
 Component Sizing Information, AirLoopHVAC, AIRLOOP T N2, Design Supply Air Flow Rate [m3/s], 0.16781
 Component Sizing Information, AirLoopHVAC, AIRLOOP T NE, Design Supply Air Flow Rate [m3/s], 0.20579
 Component Sizing Information, AirLoopHVAC, AIRLOOP T NW, Design Supply Air Flow Rate [m3/s], 0.26203
 Component Sizing Information, AirLoopHVAC, AIRLOOP T S1, Design Supply Air Flow Rate [m3/s], 0.17372
 Component Sizing Information, AirLoopHVAC, AIRLOOP T S2, Design Supply Air Flow Rate [m3/s], 0.17239
 Component Sizing Information, AirLoopHVAC, AIRLOOP T SE, Design Supply Air Flow Rate [m3/s], 0.21864
 Component Sizing Information, AirLoopHVAC, AIRLOOP T SW, Design Supply Air Flow Rate [m3/s], 0.26603
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F2 N1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.13165
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F2 N1 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 N1, Design Size Rated Air Flow Rate [m3/s], 0.13165
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 N1, Design Size Rated Total Cooling Capacity [W], 2725.76758
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 N1, Design Size Rated Sensible Cooling Capacity [W], 1677.85096
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 N1, Design Size Rated Water Flow Rate [m3/s], 5.95436E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 N1 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.13165
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 N1 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.13165
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 N1 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.13165
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 N1 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.13165
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 N1 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2725.76758
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 N1 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2725.76758
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 N1 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 1931.23842
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 N1 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F2 N1 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.13165
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F2 N1, Design Size Rated Air Flow Rate [m3/s], 0.13165
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F2 N1, Design Size Rated Heating Capacity [W], 2725.76758
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F2 N1, Design Size Rated Water Flow Rate [m3/s], 5.95436E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F2 N1, Design Size Nominal Capacity [W], 1931.23842
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F2 N2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.13093
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F2 N2 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 N2, Design Size Rated Air Flow Rate [m3/s], 0.13093
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 N2, Design Size Rated Total Cooling Capacity [W], 2714.64891
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 N2, Design Size Rated Sensible Cooling Capacity [W], 1670.02527
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 N2, Design Size Rated Water Flow Rate [m3/s], 5.93007E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 N2 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.13093
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 N2 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.13093
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 N2 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.13093
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 N2 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.13093
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 N2 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2714.64891
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 N2 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2714.64891
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 N2 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 1931.15967
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 N2 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F2 N2 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.13093
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F2 N2, Design Size Rated Air Flow Rate [m3/s], 0.13093
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F2 N2, Design Size Rated Heating Capacity [W], 2714.64891
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F2 N2, Design Size Rated Water Flow Rate [m3/s], 5.93007E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F2 N2, Design Size Nominal Capacity [W], 1931.15967
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F2 NE OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.16507
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F2 NE OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 NE, Design Size Rated Air Flow Rate [m3/s], 0.16507
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 NE, Design Size Rated Total Cooling Capacity [W], 3295.35484
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 NE, Design Size Rated Sensible Cooling Capacity [W], 2060.15133
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 NE, Design Size Rated Water Flow Rate [m3/s], 7.19860E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 NE DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.16507
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 NE DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.16507
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 NE DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.16507
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 NE DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.16507
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 NE DXAC HEAT PUMP, Nominal Heating Capacity [W], 3295.35484
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 NE DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3295.35484
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 NE DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2820.40424
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 NE DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F2 NE SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.16507
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F2 NE, Design Size Rated Air Flow Rate [m3/s], 0.16507
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F2 NE, Design Size Rated Heating Capacity [W], 3295.35484
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F2 NE, Design Size Rated Water Flow Rate [m3/s], 7.19860E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F2 NE, Design Size Nominal Capacity [W], 2820.40424
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F2 NW OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.20838
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F2 NW OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 NW, Design Size Rated Air Flow Rate [m3/s], 0.20838
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 NW, Design Size Rated Total Cooling Capacity [W], 3973.06096
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 NW, Design Size Rated Sensible Cooling Capacity [W], 2540.84926
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 NW, Design Size Rated Water Flow Rate [m3/s], 8.67903E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 NW DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.20838
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 NW DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.20838
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 NW DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.20838
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 NW DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.20838
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 NW DXAC HEAT PUMP, Nominal Heating Capacity [W], 3973.06096
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 NW DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3973.06096
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 NW DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2823.57417
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 NW DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F2 NW SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.20838
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F2 NW, Design Size Rated Air Flow Rate [m3/s], 0.20838
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F2 NW, Design Size Rated Heating Capacity [W], 3973.06096
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F2 NW, Design Size Rated Water Flow Rate [m3/s], 8.67903E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F2 NW, Design Size Nominal Capacity [W], 2823.57417
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F2 S1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.13295
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F2 S1 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 S1, Design Size Rated Air Flow Rate [m3/s], 0.13295
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 S1, Design Size Rated Total Cooling Capacity [W], 2745.14361
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 S1, Design Size Rated Sensible Cooling Capacity [W], 1692.15417
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 S1, Design Size Rated Water Flow Rate [m3/s], 5.99668E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 S1 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.13295
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 S1 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.13295
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 S1 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.13295
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 S1 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.13295
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 S1 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2745.14361
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 S1 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2745.14361
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 S1 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 1927.87291
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 S1 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F2 S1 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.13295
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F2 S1, Design Size Rated Air Flow Rate [m3/s], 0.13295
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F2 S1, Design Size Rated Heating Capacity [W], 2745.14361
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F2 S1, Design Size Rated Water Flow Rate [m3/s], 5.99668E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F2 S1, Design Size Nominal Capacity [W], 1927.87291
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F2 S2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.13246
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F2 S2 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 S2, Design Size Rated Air Flow Rate [m3/s], 0.13246
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 S2, Design Size Rated Total Cooling Capacity [W], 2737.41753
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 S2, Design Size Rated Sensible Cooling Capacity [W], 1686.72519
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 S2, Design Size Rated Water Flow Rate [m3/s], 5.97981E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 S2 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.13246
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 S2 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.13246
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 S2 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.13246
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 S2 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.13246
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 S2 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2737.41753
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 S2 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2737.41753
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 S2 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 1933.97845
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 S2 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F2 S2 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.13246
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F2 S2, Design Size Rated Air Flow Rate [m3/s], 0.13246
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F2 S2, Design Size Rated Heating Capacity [W], 2737.41753
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F2 S2, Design Size Rated Water Flow Rate [m3/s], 5.97981E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F2 S2, Design Size Nominal Capacity [W], 1933.97845
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F2 SE OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.17295
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F2 SE OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 SE, Design Size Rated Air Flow Rate [m3/s], 0.17295
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 SE, Design Size Rated Total Cooling Capacity [W], 3431.64434
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 SE, Design Size Rated Sensible Cooling Capacity [W], 2154.45610
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 SE, Design Size Rated Water Flow Rate [m3/s], 7.49633E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 SE DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.17295
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 SE DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.17295
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 SE DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.17295
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 SE DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.17295
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 SE DXAC HEAT PUMP, Nominal Heating Capacity [W], 3431.64434
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 SE DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3431.64434
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 SE DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2906.23195
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 SE DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F2 SE SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.17295
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F2 SE, Design Size Rated Air Flow Rate [m3/s], 0.17295
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F2 SE, Design Size Rated Heating Capacity [W], 3431.64434
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F2 SE, Design Size Rated Water Flow Rate [m3/s], 7.49633E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F2 SE, Design Size Nominal Capacity [W], 2906.23195
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F2 SW OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.21441
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F2 SW OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 SW, Design Size Rated Air Flow Rate [m3/s], 0.21441
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 SW, Design Size Rated Total Cooling Capacity [W], 4063.38444
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 SW, Design Size Rated Sensible Cooling Capacity [W], 2606.12426
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F2 SW, Design Size Rated Water Flow Rate [m3/s], 8.87634E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 SW DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.21441
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 SW DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.21441
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 SW DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.21441
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 SW DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.21441
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 SW DXAC HEAT PUMP, Nominal Heating Capacity [W], 4063.38444
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 SW DXAC HEAT PUMP, Nominal Cooling Capacity [W], 4063.38444
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 SW DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2816.86292
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F2 SW DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F2 SW SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.21441
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F2 SW, Design Size Rated Air Flow Rate [m3/s], 0.21441
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F2 SW, Design Size Rated Heating Capacity [W], 4063.38444
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F2 SW, Design Size Rated Water Flow Rate [m3/s], 8.87634E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F2 SW, Design Size Nominal Capacity [W], 2816.86292
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F3 N1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.13085
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F3 N1 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 N1, Design Size Rated Air Flow Rate [m3/s], 0.13085
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 N1, Design Size Rated Total Cooling Capacity [W], 2730.76381
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 N1, Design Size Rated Sensible Cooling Capacity [W], 1675.08927
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 N1, Design Size Rated Water Flow Rate [m3/s], 5.96527E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 N1 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.13085
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 N1 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.13085
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 N1 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.13085
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 N1 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.13085
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 N1 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2730.76381
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 N1 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2730.76381
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 N1 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 1912.85596
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 N1 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F3 N1 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.13085
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F3 N1, Design Size Rated Air Flow Rate [m3/s], 0.13085
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F3 N1, Design Size Rated Heating Capacity [W], 2730.76381
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F3 N1, Design Size Rated Water Flow Rate [m3/s], 5.96527E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F3 N1, Design Size Nominal Capacity [W], 1912.85596
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F3 N2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.13015
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F3 N2 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 N2, Design Size Rated Air Flow Rate [m3/s], 0.13015
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 N2, Design Size Rated Total Cooling Capacity [W], 2719.75804
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 N2, Design Size Rated Sensible Cooling Capacity [W], 1667.36868
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 N2, Design Size Rated Water Flow Rate [m3/s], 5.94123E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 N2 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.13015
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 N2 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.13015
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 N2 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.13015
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 N2 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.13015
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 N2 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2719.75804
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 N2 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2719.75804
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 N2 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 1912.72224
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 N2 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F3 N2 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.13015
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F3 N2, Design Size Rated Air Flow Rate [m3/s], 0.13015
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F3 N2, Design Size Rated Heating Capacity [W], 2719.75804
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F3 N2, Design Size Rated Water Flow Rate [m3/s], 5.94123E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F3 N2, Design Size Nominal Capacity [W], 1912.72224
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F3 NE OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.16455
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F3 NE OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 NE, Design Size Rated Air Flow Rate [m3/s], 0.16455
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 NE, Design Size Rated Total Cooling Capacity [W], 3313.28802
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 NE, Design Size Rated Sensible Cooling Capacity [W], 2062.70437
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 NE, Design Size Rated Water Flow Rate [m3/s], 7.23778E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 NE DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.16455
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 NE DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.16455
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 NE DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.16455
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 NE DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.16455
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 NE DXAC HEAT PUMP, Nominal Heating Capacity [W], 3313.28802
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 NE DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3313.28802
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 NE DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2837.06663
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 NE DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F3 NE SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.16455
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F3 NE, Design Size Rated Air Flow Rate [m3/s], 0.16455
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F3 NE, Design Size Rated Heating Capacity [W], 3313.28802
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F3 NE, Design Size Rated Water Flow Rate [m3/s], 7.23778E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F3 NE, Design Size Nominal Capacity [W], 2837.06663
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F3 NW OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.20757
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F3 NW OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 NW, Design Size Rated Air Flow Rate [m3/s], 0.20757
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 NW, Design Size Rated Total Cooling Capacity [W], 3989.50603
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 NW, Design Size Rated Sensible Cooling Capacity [W], 2540.74606
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 NW, Design Size Rated Water Flow Rate [m3/s], 8.71496E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 NW DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.20757
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 NW DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.20757
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 NW DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.20757
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 NW DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.20757
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 NW DXAC HEAT PUMP, Nominal Heating Capacity [W], 3989.50603
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 NW DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3989.50603
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 NW DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2842.35749
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 NW DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F3 NW SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.20757
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F3 NW, Design Size Rated Air Flow Rate [m3/s], 0.20757
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F3 NW, Design Size Rated Heating Capacity [W], 3989.50603
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F3 NW, Design Size Rated Water Flow Rate [m3/s], 8.71496E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F3 NW, Design Size Nominal Capacity [W], 2842.35749
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F3 S1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.13179
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F3 S1 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 S1, Design Size Rated Air Flow Rate [m3/s], 0.13179
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 S1, Design Size Rated Total Cooling Capacity [W], 2742.53192
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 S1, Design Size Rated Sensible Cooling Capacity [W], 1684.41887
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 S1, Design Size Rated Water Flow Rate [m3/s], 5.99098E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 S1 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.13179
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 S1 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.13179
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 S1 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.13179
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 S1 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.13179
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 S1 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2742.53192
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 S1 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2742.53192
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 S1 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 1904.16229
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 S1 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F3 S1 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.13179
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F3 S1, Design Size Rated Air Flow Rate [m3/s], 0.13179
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F3 S1, Design Size Rated Heating Capacity [W], 2742.53192
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F3 S1, Design Size Rated Water Flow Rate [m3/s], 5.99098E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F3 S1, Design Size Nominal Capacity [W], 1904.16229
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F3 S2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.13112
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F3 S2 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 S2, Design Size Rated Air Flow Rate [m3/s], 0.13112
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 S2, Design Size Rated Total Cooling Capacity [W], 2732.07205
