 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 S2, Design Size Rated Sensible Cooling Capacity [W], 1677.07998
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 S2, Design Size Rated Water Flow Rate [m3/s], 5.96813E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 S2 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.13112
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 S2 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.13112
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 S2 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.13112
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 S2 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.13112
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 S2 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2732.07205
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 S2 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2732.07205
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 S2 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 1904.93836
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 S2 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F3 S2 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.13112
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F3 S2, Design Size Rated Air Flow Rate [m3/s], 0.13112
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F3 S2, Design Size Rated Heating Capacity [W], 2732.07205
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F3 S2, Design Size Rated Water Flow Rate [m3/s], 5.96813E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F3 S2, Design Size Nominal Capacity [W], 1904.93836
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F3 SE OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.16874
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F3 SE OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 SE, Design Size Rated Air Flow Rate [m3/s], 0.16874
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 SE, Design Size Rated Total Cooling Capacity [W], 3393.70648
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 SE, Design Size Rated Sensible Cooling Capacity [W], 2116.87280
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 SE, Design Size Rated Water Flow Rate [m3/s], 7.41345E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 SE DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.16874
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 SE DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.16874
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 SE DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.16874
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 SE DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.16874
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 SE DXAC HEAT PUMP, Nominal Heating Capacity [W], 3393.70648
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 SE DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3393.70648
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 SE DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2837.02120
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 SE DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F3 SE SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.16874
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F3 SE, Design Size Rated Air Flow Rate [m3/s], 0.16874
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F3 SE, Design Size Rated Heating Capacity [W], 3393.70648
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F3 SE, Design Size Rated Water Flow Rate [m3/s], 7.41345E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F3 SE, Design Size Nominal Capacity [W], 2837.02120
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F3 SW OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.21298
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F3 SW OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 SW, Design Size Rated Air Flow Rate [m3/s], 0.21298
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 SW, Design Size Rated Total Cooling Capacity [W], 4070.53259
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 SW, Design Size Rated Sensible Cooling Capacity [W], 2599.23470
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F3 SW, Design Size Rated Water Flow Rate [m3/s], 8.89196E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 SW DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.21298
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 SW DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.21298
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 SW DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.21298
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 SW DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.21298
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 SW DXAC HEAT PUMP, Nominal Heating Capacity [W], 4070.53259
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 SW DXAC HEAT PUMP, Nominal Cooling Capacity [W], 4070.53259
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 SW DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2832.92837
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F3 SW DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F3 SW SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.21298
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F3 SW, Design Size Rated Air Flow Rate [m3/s], 0.21298
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F3 SW, Design Size Rated Heating Capacity [W], 4070.53259
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F3 SW, Design Size Rated Water Flow Rate [m3/s], 8.89196E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F3 SW, Design Size Nominal Capacity [W], 2832.92837
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F4 N1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.13126
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F4 N1 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 N1, Design Size Rated Air Flow Rate [m3/s], 0.13126
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 N1, Design Size Rated Total Cooling Capacity [W], 2748.69637
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 N1, Design Size Rated Sensible Cooling Capacity [W], 1683.36362
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 N1, Design Size Rated Water Flow Rate [m3/s], 6.00445E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 N1 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.13126
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 N1 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.13126
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 N1 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.13126
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 N1 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.13126
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 N1 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2748.69637
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 N1 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2748.69637
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 N1 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 1954.73037
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 N1 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F4 N1 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.13126
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 N1, Design Size Rated Air Flow Rate [m3/s], 0.13126
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 N1, Design Size Rated Heating Capacity [W], 2748.69637
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 N1, Design Size Rated Water Flow Rate [m3/s], 6.00445E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F4 N1, Design Size Nominal Capacity [W], 1954.73037
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F4 N2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.13056
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F4 N2 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 N2, Design Size Rated Air Flow Rate [m3/s], 0.13056
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 N2, Design Size Rated Total Cooling Capacity [W], 2737.72425
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 N2, Design Size Rated Sensible Cooling Capacity [W], 1675.68169
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 N2, Design Size Rated Water Flow Rate [m3/s], 5.98048E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 N2 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.13056
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 N2 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.13056
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 N2 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.13056
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 N2 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.13056
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 N2 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2737.72425
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 N2 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2737.72425
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 N2 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 1954.55743
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 N2 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F4 N2 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.13056
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 N2, Design Size Rated Air Flow Rate [m3/s], 0.13056
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 N2, Design Size Rated Heating Capacity [W], 2737.72425
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 N2, Design Size Rated Water Flow Rate [m3/s], 5.98048E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F4 N2, Design Size Nominal Capacity [W], 1954.55743
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F4 NE OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.16532
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F4 NE OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 NE, Design Size Rated Air Flow Rate [m3/s], 0.16532
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 NE, Design Size Rated Total Cooling Capacity [W], 3344.49350
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 NE, Design Size Rated Sensible Cooling Capacity [W], 2077.33305
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 NE, Design Size Rated Water Flow Rate [m3/s], 7.30595E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 NE DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.16532
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 NE DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.16532
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 NE DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.16532
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 NE DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.16532
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 NE DXAC HEAT PUMP, Nominal Heating Capacity [W], 3344.49350
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 NE DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3344.49350
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 NE DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2914.09175
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 NE DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F4 NE SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.16532
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 NE, Design Size Rated Air Flow Rate [m3/s], 0.16532
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 NE, Design Size Rated Heating Capacity [W], 3344.49350
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 NE, Design Size Rated Water Flow Rate [m3/s], 7.30595E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F4 NE, Design Size Nominal Capacity [W], 2914.09175
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F4 NW OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.20817
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F4 NW OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 NW, Design Size Rated Air Flow Rate [m3/s], 0.20817
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 NW, Design Size Rated Total Cooling Capacity [W], 4019.86312
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 NW, Design Size Rated Sensible Cooling Capacity [W], 2553.74414
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 NW, Design Size Rated Water Flow Rate [m3/s], 8.78127E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 NW DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.20817
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 NW DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.20817
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 NW DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.20817
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 NW DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.20817
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 NW DXAC HEAT PUMP, Nominal Heating Capacity [W], 4019.86312
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 NW DXAC HEAT PUMP, Nominal Cooling Capacity [W], 4019.86312
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 NW DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2920.86097
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 NW DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F4 NW SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.20817
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 NW, Design Size Rated Air Flow Rate [m3/s], 0.20817
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 NW, Design Size Rated Heating Capacity [W], 4019.86312
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 NW, Design Size Rated Water Flow Rate [m3/s], 8.78127E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F4 NW, Design Size Nominal Capacity [W], 2920.86097
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F4 S1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.13210
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F4 S1 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 S1, Design Size Rated Air Flow Rate [m3/s], 0.13210
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 S1, Design Size Rated Total Cooling Capacity [W], 2758.75370
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 S1, Design Size Rated Sensible Cooling Capacity [W], 1691.52483
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 S1, Design Size Rated Water Flow Rate [m3/s], 6.02642E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 S1 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.13210
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 S1 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.13210
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 S1 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.13210
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 S1 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.13210
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 S1 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2758.75370
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 S1 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2758.75370
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 S1 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 1943.16560
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 S1 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F4 S1 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.13210
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 S1, Design Size Rated Air Flow Rate [m3/s], 0.13210
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 S1, Design Size Rated Heating Capacity [W], 2758.75370
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 S1, Design Size Rated Water Flow Rate [m3/s], 6.02642E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F4 S1, Design Size Nominal Capacity [W], 1943.16560
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F4 S2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.13140
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F4 S2 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 S2, Design Size Rated Air Flow Rate [m3/s], 0.13140
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 S2, Design Size Rated Total Cooling Capacity [W], 2747.89561
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 S2, Design Size Rated Sensible Cooling Capacity [W], 1683.92115
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 S2, Design Size Rated Water Flow Rate [m3/s], 6.00270E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 S2 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.13140
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 S2 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.13140
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 S2 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.13140
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 S2 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.13140
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 S2 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2747.89561
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 S2 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2747.89561
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 S2 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 1943.11911
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 S2 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F4 S2 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.13140
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 S2, Design Size Rated Air Flow Rate [m3/s], 0.13140
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 S2, Design Size Rated Heating Capacity [W], 2747.89561
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 S2, Design Size Rated Water Flow Rate [m3/s], 6.00270E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F4 S2, Design Size Nominal Capacity [W], 1943.11911
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F4 SE OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.16920
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F4 SE OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 SE, Design Size Rated Air Flow Rate [m3/s], 0.16920
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 SE, Design Size Rated Total Cooling Capacity [W], 3420.43894
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 SE, Design Size Rated Sensible Cooling Capacity [W], 2128.16219
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 SE, Design Size Rated Water Flow Rate [m3/s], 7.47185E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 SE DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.16920
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 SE DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.16920
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 SE DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.16920
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 SE DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.16920
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 SE DXAC HEAT PUMP, Nominal Heating Capacity [W], 3420.43894
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 SE DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3420.43894
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 SE DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2903.15802
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 SE DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F4 SE SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.16920
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 SE, Design Size Rated Air Flow Rate [m3/s], 0.16920
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 SE, Design Size Rated Heating Capacity [W], 3420.43894
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 SE, Design Size Rated Water Flow Rate [m3/s], 7.47185E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F4 SE, Design Size Nominal Capacity [W], 2903.15802
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F4 SW OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.21341
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F4 SW OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 SW, Design Size Rated Air Flow Rate [m3/s], 0.21341
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 SW, Design Size Rated Total Cooling Capacity [W], 4098.58761
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 SW, Design Size Rated Sensible Cooling Capacity [W], 2610.50841
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F4 SW, Design Size Rated Water Flow Rate [m3/s], 8.95324E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 SW DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.21341
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 SW DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.21341
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 SW DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.21341
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 SW DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.21341
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 SW DXAC HEAT PUMP, Nominal Heating Capacity [W], 4098.58761
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 SW DXAC HEAT PUMP, Nominal Cooling Capacity [W], 4098.58761
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 SW DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2908.95510
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F4 SW DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F4 SW SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.21341
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 SW, Design Size Rated Air Flow Rate [m3/s], 0.21341
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 SW, Design Size Rated Heating Capacity [W], 4098.58761
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F4 SW, Design Size Rated Water Flow Rate [m3/s], 8.95324E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F4 SW, Design Size Nominal Capacity [W], 2908.95510
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F6 N1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.13221
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F6 N1 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 N1, Design Size Rated Air Flow Rate [m3/s], 0.13221
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 N1, Design Size Rated Total Cooling Capacity [W], 2780.81960
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 N1, Design Size Rated Sensible Cooling Capacity [W], 1699.46160
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 N1, Design Size Rated Water Flow Rate [m3/s], 6.07462E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 N1 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.13221
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 N1 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.13221
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 N1 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.13221
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 N1 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.13221
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 N1 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2780.81960
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 N1 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2780.81960
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 N1 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2041.67593
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 N1 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F6 N1 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.13221
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 N1, Design Size Rated Air Flow Rate [m3/s], 0.13221
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 N1, Design Size Rated Heating Capacity [W], 2780.81960
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 N1, Design Size Rated Water Flow Rate [m3/s], 6.07462E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F6 N1, Design Size Nominal Capacity [W], 2041.67593
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F6 N2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.13152
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F6 N2 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 N2, Design Size Rated Air Flow Rate [m3/s], 0.13152
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 N2, Design Size Rated Total Cooling Capacity [W], 2769.89691
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 N2, Design Size Rated Sensible Cooling Capacity [W], 1691.83515
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 N2, Design Size Rated Water Flow Rate [m3/s], 6.05076E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 N2 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.13152
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 N2 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.13152
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 N2 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.13152
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 N2 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.13152
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 N2 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2769.89691
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 N2 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2769.89691
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 N2 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2041.45056
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 N2 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F6 N2 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.13152
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 N2, Design Size Rated Air Flow Rate [m3/s], 0.13152
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 N2, Design Size Rated Heating Capacity [W], 2769.89691
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 N2, Design Size Rated Water Flow Rate [m3/s], 6.05076E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F6 N2, Design Size Nominal Capacity [W], 2041.45056
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F6 NE OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.16683
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F6 NE OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 NE, Design Size Rated Air Flow Rate [m3/s], 0.16683
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 NE, Design Size Rated Total Cooling Capacity [W], 3396.47927
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 NE, Design Size Rated Sensible Cooling Capacity [W], 2102.97894
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 NE, Design Size Rated Water Flow Rate [m3/s], 7.41951E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 NE DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.16683
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 NE DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.16683
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 NE DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.16683
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 NE DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.16683
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 NE DXAC HEAT PUMP, Nominal Heating Capacity [W], 3396.47927
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 NE DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3396.47927
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 NE DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3055.44614
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 NE DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F6 NE SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.16683
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 NE, Design Size Rated Air Flow Rate [m3/s], 0.16683
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 NE, Design Size Rated Heating Capacity [W], 3396.47927
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 NE, Design Size Rated Water Flow Rate [m3/s], 7.41951E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F6 NE, Design Size Nominal Capacity [W], 3055.44614
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F6 NW OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.20943
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F6 NW OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 NW, Design Size Rated Air Flow Rate [m3/s], 0.20943
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 NW, Design Size Rated Total Cooling Capacity [W], 4071.00716
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 NW, Design Size Rated Sensible Cooling Capacity [W], 2577.29207
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 NW, Design Size Rated Water Flow Rate [m3/s], 8.89299E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 NW DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.20943
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 NW DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.20943
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 NW DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.20943
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 NW DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.20943
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 NW DXAC HEAT PUMP, Nominal Heating Capacity [W], 4071.00716
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 NW DXAC HEAT PUMP, Nominal Cooling Capacity [W], 4071.00716
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 NW DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3064.23712
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 NW DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F6 NW SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.20943
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 NW, Design Size Rated Air Flow Rate [m3/s], 0.20943
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 NW, Design Size Rated Heating Capacity [W], 4071.00716
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 NW, Design Size Rated Water Flow Rate [m3/s], 8.89299E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F6 NW, Design Size Nominal Capacity [W], 3064.23712
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F6 S1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.13294
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F6 S1 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 S1, Design Size Rated Air Flow Rate [m3/s], 0.13294
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 S1, Design Size Rated Total Cooling Capacity [W], 2789.04180
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 S1, Design Size Rated Sensible Cooling Capacity [W], 1706.38131
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 S1, Design Size Rated Water Flow Rate [m3/s], 6.09258E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 S1 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.13294
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 S1 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.13294
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 S1 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.13294
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 S1 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.13294
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 S1 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2789.04180
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 S1 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2789.04180
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 S1 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2026.76474
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 S1 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F6 S1 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.13294
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 S1, Design Size Rated Air Flow Rate [m3/s], 0.13294
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 S1, Design Size Rated Heating Capacity [W], 2789.04180
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 S1, Design Size Rated Water Flow Rate [m3/s], 6.09258E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F6 S1, Design Size Nominal Capacity [W], 2026.76474
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F6 S2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.13225
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F6 S2 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 S2, Design Size Rated Air Flow Rate [m3/s], 0.13225
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 S2, Design Size Rated Total Cooling Capacity [W], 2778.16274
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 S2, Design Size Rated Sensible Cooling Capacity [W], 1698.78453
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 S2, Design Size Rated Water Flow Rate [m3/s], 6.06881E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 S2 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.13225
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 S2 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.13225
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 S2 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.13225
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 S2 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.13225
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 S2 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2778.16274
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 S2 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2778.16274
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 S2 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2026.54207
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 S2 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F6 S2 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.13225
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 S2, Design Size Rated Air Flow Rate [m3/s], 0.13225
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 S2, Design Size Rated Heating Capacity [W], 2778.16274
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 S2, Design Size Rated Water Flow Rate [m3/s], 6.06881E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F6 S2, Design Size Nominal Capacity [W], 2026.54207
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F6 SE OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.17078
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F6 SE OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 SE, Design Size Rated Air Flow Rate [m3/s], 0.17078
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 SE, Design Size Rated Total Cooling Capacity [W], 3473.95923
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 SE, Design Size Rated Sensible Cooling Capacity [W], 2154.66035
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 SE, Design Size Rated Water Flow Rate [m3/s], 7.58876E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 SE DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.17078
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 SE DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.17078
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 SE DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.17078
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 SE DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.17078
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 SE DXAC HEAT PUMP, Nominal Heating Capacity [W], 3473.95923
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 SE DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3473.95923
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 SE DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3040.31821
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 SE DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F6 SE SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.17078
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 SE, Design Size Rated Air Flow Rate [m3/s], 0.17078
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 SE, Design Size Rated Heating Capacity [W], 3473.95923
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 SE, Design Size Rated Water Flow Rate [m3/s], 7.58876E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F6 SE, Design Size Nominal Capacity [W], 3040.31821
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F6 SW OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.21452
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F6 SW OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 SW, Design Size Rated Air Flow Rate [m3/s], 0.21452
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 SW, Design Size Rated Total Cooling Capacity [W], 4147.47333
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 SW, Design Size Rated Sensible Cooling Capacity [W], 2632.32976
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F6 SW, Design Size Rated Water Flow Rate [m3/s], 9.06003E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 SW DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.21452
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 SW DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.21452
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 SW DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.21452
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 SW DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.21452
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 SW DXAC HEAT PUMP, Nominal Heating Capacity [W], 4147.47333
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 SW DXAC HEAT PUMP, Nominal Cooling Capacity [W], 4147.47333
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 SW DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3049.10690
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F6 SW DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F6 SW SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.21452
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 SW, Design Size Rated Air Flow Rate [m3/s], 0.21452
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 SW, Design Size Rated Heating Capacity [W], 4147.47333
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F6 SW, Design Size Rated Water Flow Rate [m3/s], 9.06003E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F6 SW, Design Size Nominal Capacity [W], 3049.10690
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F7 N1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.13270
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F7 N1 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 N1, Design Size Rated Air Flow Rate [m3/s], 0.13270
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 N1, Design Size Rated Total Cooling Capacity [W], 2795.37369
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 N1, Design Size Rated Sensible Cooling Capacity [W], 1707.08371
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 N1, Design Size Rated Water Flow Rate [m3/s], 6.10641E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 N1 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.13270
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 N1 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.13270
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 N1 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.13270
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 N1 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.13270
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 N1 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2795.37369
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 N1 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2795.37369
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 N1 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2080.58457
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 N1 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F7 N1 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.13270
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 N1, Design Size Rated Air Flow Rate [m3/s], 0.13270
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 N1, Design Size Rated Heating Capacity [W], 2795.37369
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 N1, Design Size Rated Water Flow Rate [m3/s], 6.10641E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F7 N1, Design Size Nominal Capacity [W], 2080.58457
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F7 N2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.13201
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F7 N2 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 N2, Design Size Rated Air Flow Rate [m3/s], 0.13201
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 N2, Design Size Rated Total Cooling Capacity [W], 2784.46968
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 N2, Design Size Rated Sensible Cooling Capacity [W], 1699.47859
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 N2, Design Size Rated Water Flow Rate [m3/s], 6.08259E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 N2 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.13201
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 N2 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.13201
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 N2 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.13201
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 N2 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.13201
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 N2 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2784.46968
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 N2 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2784.46968
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 N2 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2080.34034
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 N2 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F7 N2 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.13201
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 N2, Design Size Rated Air Flow Rate [m3/s], 0.13201
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 N2, Design Size Rated Heating Capacity [W], 2784.46968
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 N2, Design Size Rated Water Flow Rate [m3/s], 6.08259E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F7 N2, Design Size Nominal Capacity [W], 2080.34034
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F7 NE OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.16752
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F7 NE OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 NE, Design Size Rated Air Flow Rate [m3/s], 0.16752
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 NE, Design Size Rated Total Cooling Capacity [W], 3418.82174
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 NE, Design Size Rated Sensible Cooling Capacity [W], 2114.31634
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 NE, Design Size Rated Water Flow Rate [m3/s], 7.46831E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 NE DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.16752
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 NE DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.16752
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 NE DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.16752
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 NE DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.16752
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 NE DXAC HEAT PUMP, Nominal Heating Capacity [W], 3418.82174
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 NE DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3418.82174
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 NE DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3116.41925
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 NE DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F7 NE SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.16752
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 NE, Design Size Rated Air Flow Rate [m3/s], 0.16752
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 NE, Design Size Rated Heating Capacity [W], 3418.82174
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 NE, Design Size Rated Water Flow Rate [m3/s], 7.46831E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F7 NE, Design Size Nominal Capacity [W], 3116.41925
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F7 NW OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.21004
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F7 NW OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 NW, Design Size Rated Air Flow Rate [m3/s], 0.21004
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 NW, Design Size Rated Total Cooling Capacity [W], 4093.15752
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 NW, Design Size Rated Sensible Cooling Capacity [W], 2587.90343
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 NW, Design Size Rated Water Flow Rate [m3/s], 8.94138E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 NW DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.21004
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 NW DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.21004
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 NW DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.21004
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 NW DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.21004
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 NW DXAC HEAT PUMP, Nominal Heating Capacity [W], 4093.15752
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 NW DXAC HEAT PUMP, Nominal Cooling Capacity [W], 4093.15752
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 NW DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3125.95965
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 NW DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F7 NW SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.21004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 NW, Design Size Rated Air Flow Rate [m3/s], 0.21004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 NW, Design Size Rated Heating Capacity [W], 4093.15752
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 NW, Design Size Rated Water Flow Rate [m3/s], 8.94138E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F7 NW, Design Size Nominal Capacity [W], 3125.95965
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F7 S1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.13339
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F7 S1 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 S1, Design Size Rated Air Flow Rate [m3/s], 0.13339
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 S1, Design Size Rated Total Cooling Capacity [W], 2802.95090
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 S1, Design Size Rated Sensible Cooling Capacity [W], 1713.56713
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 S1, Design Size Rated Water Flow Rate [m3/s], 6.12296E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 S1 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.13339
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 S1 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.13339
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 S1 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.13339
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 S1 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.13339
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 S1 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2802.95090
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 S1 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2802.95090
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 S1 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2064.54370
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 S1 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F7 S1 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.13339
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 S1, Design Size Rated Air Flow Rate [m3/s], 0.13339
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 S1, Design Size Rated Heating Capacity [W], 2802.95090
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 S1, Design Size Rated Water Flow Rate [m3/s], 6.12296E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F7 S1, Design Size Nominal Capacity [W], 2064.54370
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F7 S2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.13270
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F7 S2 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 S2, Design Size Rated Air Flow Rate [m3/s], 0.13270
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 S2, Design Size Rated Total Cooling Capacity [W], 2792.08933
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 S2, Design Size Rated Sensible Cooling Capacity [W], 1705.99006
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 S2, Design Size Rated Water Flow Rate [m3/s], 6.09924E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 S2 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.13270
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 S2 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.13270
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 S2 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.13270
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 S2 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.13270
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 S2 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2792.08933
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 S2 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2792.08933
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 S2 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2064.30034
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 S2 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F7 S2 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.13270
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 S2, Design Size Rated Air Flow Rate [m3/s], 0.13270
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 S2, Design Size Rated Heating Capacity [W], 2792.08933
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 S2, Design Size Rated Water Flow Rate [m3/s], 6.09924E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F7 S2, Design Size Nominal Capacity [W], 2064.30034
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F7 SE OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.17153
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F7 SE OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 SE, Design Size Rated Air Flow Rate [m3/s], 0.17153
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 SE, Design Size Rated Total Cooling Capacity [W], 3497.28922
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 SE, Design Size Rated Sensible Cooling Capacity [W], 2166.60276
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 SE, Design Size Rated Water Flow Rate [m3/s], 7.63972E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 SE DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.17153
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 SE DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.17153
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 SE DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.17153
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 SE DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.17153
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 SE DXAC HEAT PUMP, Nominal Heating Capacity [W], 3497.28922
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 SE DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3497.28922
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 SE DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3100.16889
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 SE DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F7 SE SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.17153
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 SE, Design Size Rated Air Flow Rate [m3/s], 0.17153
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 SE, Design Size Rated Heating Capacity [W], 3497.28922
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 SE, Design Size Rated Water Flow Rate [m3/s], 7.63972E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F7 SE, Design Size Nominal Capacity [W], 3100.16889
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F7 SW OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.21507
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F7 SW OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 SW, Design Size Rated Air Flow Rate [m3/s], 0.21507
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 SW, Design Size Rated Total Cooling Capacity [W], 4168.83171
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 SW, Design Size Rated Sensible Cooling Capacity [W], 2642.32808
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F7 SW, Design Size Rated Water Flow Rate [m3/s], 9.10669E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 SW DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.21507
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 SW DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.21507
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 SW DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.21507
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 SW DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.21507
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 SW DXAC HEAT PUMP, Nominal Heating Capacity [W], 4168.83171
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 SW DXAC HEAT PUMP, Nominal Cooling Capacity [W], 4168.83171
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 SW DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3109.71756
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F7 SW DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F7 SW SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.21507
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 SW, Design Size Rated Air Flow Rate [m3/s], 0.21507
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 SW, Design Size Rated Heating Capacity [W], 4168.83171
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F7 SW, Design Size Rated Water Flow Rate [m3/s], 9.10669E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F7 SW, Design Size Nominal Capacity [W], 3109.71756
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F8 N1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.13372
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F8 N1 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 N1, Design Size Rated Air Flow Rate [m3/s], 0.13372
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 N1, Design Size Rated Total Cooling Capacity [W], 2817.42810
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 N1, Design Size Rated Sensible Cooling Capacity [W], 1720.23881
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 N1, Design Size Rated Water Flow Rate [m3/s], 6.15459E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 N1 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.13372
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 N1 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.13372
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 N1 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.13372
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 N1 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.13372
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 N1 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2817.42810
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 N1 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2817.42810
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 N1 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2128.20193
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 N1 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F8 N1 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.13372
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 N1, Design Size Rated Air Flow Rate [m3/s], 0.13372
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 N1, Design Size Rated Heating Capacity [W], 2817.42810
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 N1, Design Size Rated Water Flow Rate [m3/s], 6.15459E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F8 N1, Design Size Nominal Capacity [W], 2128.20193
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F8 N2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.13303
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F8 N2 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 N2, Design Size Rated Air Flow Rate [m3/s], 0.13303
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 N2, Design Size Rated Total Cooling Capacity [W], 2806.57216
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 N2, Design Size Rated Sensible Cooling Capacity [W], 1712.67144
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 N2, Design Size Rated Water Flow Rate [m3/s], 6.13087E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 N2 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.13303
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 N2 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.13303
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 N2 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.13303
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 N2 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.13303
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 N2 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2806.57216
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 N2 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2806.57216
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 N2 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2127.94224
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 N2 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F8 N2 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.13303
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 N2, Design Size Rated Air Flow Rate [m3/s], 0.13303
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 N2, Design Size Rated Heating Capacity [W], 2806.57216
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 N2, Design Size Rated Water Flow Rate [m3/s], 6.13087E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F8 N2, Design Size Nominal Capacity [W], 2127.94224
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F8 NE OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.16873
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F8 NE OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 NE, Design Size Rated Air Flow Rate [m3/s], 0.16873
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 NE, Design Size Rated Total Cooling Capacity [W], 3447.94521
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 NE, Design Size Rated Sensible Cooling Capacity [W], 2130.87570
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 NE, Design Size Rated Water Flow Rate [m3/s], 7.53193E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 NE DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.16873
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 NE DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.16873
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 NE DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.16873
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 NE DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.16873
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 NE DXAC HEAT PUMP, Nominal Heating Capacity [W], 3447.94521
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 NE DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3447.94521
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 NE DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3183.81419
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 NE DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F8 NE SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.16873
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 NE, Design Size Rated Air Flow Rate [m3/s], 0.16873
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 NE, Design Size Rated Heating Capacity [W], 3447.94521
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 NE, Design Size Rated Water Flow Rate [m3/s], 7.53193E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F8 NE, Design Size Nominal Capacity [W], 3183.81419
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F8 NW OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.21115
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F8 NW OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 NW, Design Size Rated Air Flow Rate [m3/s], 0.21115
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 NW, Design Size Rated Total Cooling Capacity [W], 4121.60482
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 NW, Design Size Rated Sensible Cooling Capacity [W], 2603.55688
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 NW, Design Size Rated Water Flow Rate [m3/s], 9.00352E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 NW DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.21115
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 NW DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.21115
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 NW DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.21115
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 NW DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.21115
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 NW DXAC HEAT PUMP, Nominal Heating Capacity [W], 4121.60482
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 NW DXAC HEAT PUMP, Nominal Cooling Capacity [W], 4121.60482
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 NW DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3193.99417
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 NW DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F8 NW SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.21115
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 NW, Design Size Rated Air Flow Rate [m3/s], 0.21115
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 NW, Design Size Rated Heating Capacity [W], 4121.60482
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 NW, Design Size Rated Water Flow Rate [m3/s], 9.00352E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F8 NW, Design Size Nominal Capacity [W], 3193.99417
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F8 S1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.13438
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F8 S1 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 S1, Design Size Rated Air Flow Rate [m3/s], 0.13438
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 S1, Design Size Rated Total Cooling Capacity [W], 2824.58100
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 S1, Design Size Rated Sensible Cooling Capacity [W], 1726.43508
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 S1, Design Size Rated Water Flow Rate [m3/s], 6.17021E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 S1 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.13438
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 S1 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.13438
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 S1 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.13438
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 S1 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.13438
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 S1 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2824.58100
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 S1 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2824.58100
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 S1 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2111.50336
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 S1 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F8 S1 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.13438
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 S1, Design Size Rated Air Flow Rate [m3/s], 0.13438
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 S1, Design Size Rated Heating Capacity [W], 2824.58100
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 S1, Design Size Rated Water Flow Rate [m3/s], 6.17021E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F8 S1, Design Size Nominal Capacity [W], 2111.50336
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F8 S2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.13369
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F8 S2 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 S2, Design Size Rated Air Flow Rate [m3/s], 0.13369
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 S2, Design Size Rated Total Cooling Capacity [W], 2813.76574
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 S2, Design Size Rated Sensible Cooling Capacity [W], 1718.89702
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 S2, Design Size Rated Water Flow Rate [m3/s], 6.14659E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 S2 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.13369
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 S2 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.13369
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 S2 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.13369
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 S2 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.13369
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 S2 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2813.76574
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 S2 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2813.76574
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 S2 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2111.24438
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 S2 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F8 S2 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.13369
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 S2, Design Size Rated Air Flow Rate [m3/s], 0.13369
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 S2, Design Size Rated Heating Capacity [W], 2813.76574
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 S2, Design Size Rated Water Flow Rate [m3/s], 6.14659E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F8 S2, Design Size Nominal Capacity [W], 2111.24438
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F8 SE OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.17277
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F8 SE OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 SE, Design Size Rated Air Flow Rate [m3/s], 0.17277
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 SE, Design Size Rated Total Cooling Capacity [W], 3527.06931
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 SE, Design Size Rated Sensible Cooling Capacity [W], 2183.56988
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 SE, Design Size Rated Water Flow Rate [m3/s], 7.70478E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 SE DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.17277
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 SE DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.17277
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 SE DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.17277
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 SE DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.17277
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 SE DXAC HEAT PUMP, Nominal Heating Capacity [W], 3527.06931
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 SE DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3527.06931
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 SE DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3166.92920
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 SE DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F8 SE SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.17277
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 SE, Design Size Rated Air Flow Rate [m3/s], 0.17277
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 SE, Design Size Rated Heating Capacity [W], 3527.06931
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 SE, Design Size Rated Water Flow Rate [m3/s], 7.70478E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F8 SE, Design Size Nominal Capacity [W], 3166.92920
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F8 SW OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.21614
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F8 SW OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 SW, Design Size Rated Air Flow Rate [m3/s], 0.21614
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 SW, Design Size Rated Total Cooling Capacity [W], 4196.69041
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 SW, Design Size Rated Sensible Cooling Capacity [W], 2657.52217
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F8 SW, Design Size Rated Water Flow Rate [m3/s], 9.16755E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 SW DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.21614
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 SW DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.21614
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 SW DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.21614
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 SW DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.21614
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 SW DXAC HEAT PUMP, Nominal Heating Capacity [W], 4196.69041
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 SW DXAC HEAT PUMP, Nominal Cooling Capacity [W], 4196.69041
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 SW DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3177.11907
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F8 SW DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F8 SW SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.21614
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 SW, Design Size Rated Air Flow Rate [m3/s], 0.21614
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 SW, Design Size Rated Heating Capacity [W], 4196.69041
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F8 SW, Design Size Rated Water Flow Rate [m3/s], 9.16755E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F8 SW, Design Size Nominal Capacity [W], 3177.11907
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F9 N1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.14056
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F9 N1 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 N1, Design Size Rated Air Flow Rate [m3/s], 0.14056
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 N1, Design Size Rated Total Cooling Capacity [W], 2929.68725
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 N1, Design Size Rated Sensible Cooling Capacity [W], 1796.88998
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 N1, Design Size Rated Water Flow Rate [m3/s], 6.39981E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 N1 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.14056
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 N1 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.14056
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 N1 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.14056
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 N1 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.14056
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 N1 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2929.68725
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 N1 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2929.68725
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 N1 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2262.71835
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 N1 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F9 N1 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.14056
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 N1, Design Size Rated Air Flow Rate [m3/s], 0.14056
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 N1, Design Size Rated Heating Capacity [W], 2929.68725
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 N1, Design Size Rated Water Flow Rate [m3/s], 6.39981E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F9 N1, Design Size Nominal Capacity [W], 2262.71835
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F9 N2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.13987
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F9 N2 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 N2, Design Size Rated Air Flow Rate [m3/s], 0.13987
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 N2, Design Size Rated Total Cooling Capacity [W], 2918.87267
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 N2, Design Size Rated Sensible Cooling Capacity [W], 1789.33815
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 N2, Design Size Rated Water Flow Rate [m3/s], 6.37619E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 N2 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.13987
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 N2 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.13987
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 N2 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.13987
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 N2 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.13987
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 N2 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2918.87267
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 N2 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2918.87267
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 N2 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2262.44021
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 N2 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F9 N2 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.13987
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 N2, Design Size Rated Air Flow Rate [m3/s], 0.13987
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 N2, Design Size Rated Heating Capacity [W], 2918.87267
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 N2, Design Size Rated Water Flow Rate [m3/s], 6.37619E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F9 N2, Design Size Nominal Capacity [W], 2262.44021
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F9 NE OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.17632
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F9 NE OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 NE, Design Size Rated Air Flow Rate [m3/s], 0.17632
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 NE, Design Size Rated Total Cooling Capacity [W], 3575.53194
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 NE, Design Size Rated Sensible Cooling Capacity [W], 2216.89710
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 NE, Design Size Rated Water Flow Rate [m3/s], 7.81064E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 NE DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.17632
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 NE DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.17632
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 NE DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.17632
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 NE DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.17632
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 NE DXAC HEAT PUMP, Nominal Heating Capacity [W], 3575.53194
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 NE DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3575.53194
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 NE DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3344.26258
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 NE DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F9 NE SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.17632
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 NE, Design Size Rated Air Flow Rate [m3/s], 0.17632
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 NE, Design Size Rated Heating Capacity [W], 3575.53194
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 NE, Design Size Rated Water Flow Rate [m3/s], 7.81064E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F9 NE, Design Size Nominal Capacity [W], 3344.26258
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F9 NW OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.21872
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F9 NW OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 NW, Design Size Rated Air Flow Rate [m3/s], 0.21872
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 NW, Design Size Rated Total Cooling Capacity [W], 4247.87772
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 NW, Design Size Rated Sensible Cooling Capacity [W], 2689.30123
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 NW, Design Size Rated Water Flow Rate [m3/s], 9.27936E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 NW DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.21872
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 NW DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.21872
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 NW DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.21872
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 NW DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.21872
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 NW DXAC HEAT PUMP, Nominal Heating Capacity [W], 4247.87772
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 NW DXAC HEAT PUMP, Nominal Cooling Capacity [W], 4247.87772
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 NW DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3355.10155
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 NW DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F9 NW SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.21872
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 NW, Design Size Rated Air Flow Rate [m3/s], 0.21872
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 NW, Design Size Rated Heating Capacity [W], 4247.87772
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 NW, Design Size Rated Water Flow Rate [m3/s], 9.27936E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F9 NW, Design Size Nominal Capacity [W], 3355.10155
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F9 S1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.14137
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F9 S1 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 S1, Design Size Rated Air Flow Rate [m3/s], 0.14137
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 S1, Design Size Rated Total Cooling Capacity [W], 2939.28455
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 S1, Design Size Rated Sensible Cooling Capacity [W], 1804.79346
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 S1, Design Size Rated Water Flow Rate [m3/s], 6.42078E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 S1 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.14137
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 S1 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.14137
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 S1 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.14137
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 S1 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.14137
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 S1 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2939.28455
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 S1 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2939.28455
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 S1 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2247.21010
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 S1 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F9 S1 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.14137
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 S1, Design Size Rated Air Flow Rate [m3/s], 0.14137
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 S1, Design Size Rated Heating Capacity [W], 2939.28455
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 S1, Design Size Rated Water Flow Rate [m3/s], 6.42078E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F9 S1, Design Size Nominal Capacity [W], 2247.21010
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F9 S2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.14069
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F9 S2 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 S2, Design Size Rated Air Flow Rate [m3/s], 0.14069
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 S2, Design Size Rated Total Cooling Capacity [W], 2928.51833
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 S2, Design Size Rated Sensible Cooling Capacity [W], 1797.27267
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 S2, Design Size Rated Water Flow Rate [m3/s], 6.39726E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 S2 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.14069
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 S2 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.14069
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 S2 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.14069
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 S2 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.14069
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 S2 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2928.51833
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 S2 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2928.51833
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 S2 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2246.93266
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 S2 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F9 S2 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.14069
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 S2, Design Size Rated Air Flow Rate [m3/s], 0.14069
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 S2, Design Size Rated Heating Capacity [W], 2928.51833
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 S2, Design Size Rated Water Flow Rate [m3/s], 6.39726E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F9 S2, Design Size Nominal Capacity [W], 2246.93266
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F9 SE OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.18040
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F9 SE OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 SE, Design Size Rated Air Flow Rate [m3/s], 0.18040
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 SE, Design Size Rated Total Cooling Capacity [W], 3655.05226
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 SE, Design Size Rated Sensible Cooling Capacity [W], 2270.09628
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 SE, Design Size Rated Water Flow Rate [m3/s], 7.98435E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 SE DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.18040
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 SE DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.18040
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 SE DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.18040
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 SE DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.18040
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 SE DXAC HEAT PUMP, Nominal Heating Capacity [W], 3655.05226
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 SE DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3655.05226
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 SE DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3329.01134
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 SE DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F9 SE SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.18040
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 SE, Design Size Rated Air Flow Rate [m3/s], 0.18040
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 SE, Design Size Rated Heating Capacity [W], 3655.05226
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 SE, Design Size Rated Water Flow Rate [m3/s], 7.98435E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F9 SE, Design Size Nominal Capacity [W], 3329.01134
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F9 SW OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.22386
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP F9 SW OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 SW, Design Size Rated Air Flow Rate [m3/s], 0.22386
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 SW, Design Size Rated Total Cooling Capacity [W], 4325.29023
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 SW, Design Size Rated Sensible Cooling Capacity [W], 2744.94960
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP F9 SW, Design Size Rated Water Flow Rate [m3/s], 9.44847E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 SW DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.22386
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 SW DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.22386
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 SW DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.22386
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 SW DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.22386
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 SW DXAC HEAT PUMP, Nominal Heating Capacity [W], 4325.29023
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 SW DXAC HEAT PUMP, Nominal Cooling Capacity [W], 4325.29023
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 SW DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3339.86182
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP F9 SW DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP F9 SW SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.22386
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 SW, Design Size Rated Air Flow Rate [m3/s], 0.22386
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 SW, Design Size Rated Heating Capacity [W], 4325.29023
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP F9 SW, Design Size Rated Water Flow Rate [m3/s], 9.44847E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP F9 SW, Design Size Nominal Capacity [W], 3339.86182
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP G N1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.11745
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP G N1 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G N1, Design Size Rated Air Flow Rate [m3/s], 0.11745
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G N1, Design Size Rated Total Cooling Capacity [W], 2482.90071
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G N1, Design Size Rated Sensible Cooling Capacity [W], 1515.59449
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G N1, Design Size Rated Water Flow Rate [m3/s], 5.42382E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G N1 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.11745
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G N1 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.11745
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G N1 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.11745
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G N1 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.11745
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G N1 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2482.90071
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G N1 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2482.90071
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G N1 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2145.87500
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G N1 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP G N1 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.11745
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G N1, Design Size Rated Air Flow Rate [m3/s], 0.11745
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G N1, Design Size Rated Heating Capacity [W], 2482.90071
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G N1, Design Size Rated Water Flow Rate [m3/s], 5.42382E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP G N1, Design Size Nominal Capacity [W], 2145.87500
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP G N2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.11689
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP G N2 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G N2, Design Size Rated Air Flow Rate [m3/s], 0.11689
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G N2, Design Size Rated Total Cooling Capacity [W], 2474.23279
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G N2, Design Size Rated Sensible Cooling Capacity [W], 1509.50544
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G N2, Design Size Rated Water Flow Rate [m3/s], 5.40489E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G N2 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.11689
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G N2 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.11689
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G N2 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.11689
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G N2 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.11689
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G N2 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2474.23279
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G N2 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2474.23279
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G N2 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2145.86853
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G N2 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP G N2 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.11689
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G N2, Design Size Rated Air Flow Rate [m3/s], 0.11689
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G N2, Design Size Rated Heating Capacity [W], 2474.23279
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G N2, Design Size Rated Water Flow Rate [m3/s], 5.40489E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP G N2, Design Size Nominal Capacity [W], 2145.86853
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP G NE OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.14440
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP G NE OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G NE, Design Size Rated Air Flow Rate [m3/s], 0.14440
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G NE, Design Size Rated Total Cooling Capacity [W], 2935.02268
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G NE, Design Size Rated Sensible Cooling Capacity [W], 1821.30092
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G NE, Design Size Rated Water Flow Rate [m3/s], 6.41147E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G NE DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.14440
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G NE DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.14440
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G NE DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.14440
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G NE DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.14440
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G NE DXAC HEAT PUMP, Nominal Heating Capacity [W], 2935.02268
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G NE DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2935.02268
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G NE DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2943.78369
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G NE DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP G NE SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.14440
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G NE, Design Size Rated Air Flow Rate [m3/s], 0.14440
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G NE, Design Size Rated Heating Capacity [W], 2935.02268
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G NE, Design Size Rated Water Flow Rate [m3/s], 6.41147E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP G NE, Design Size Nominal Capacity [W], 2943.78369
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP G NW OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.17367
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP G NW OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G NW, Design Size Rated Air Flow Rate [m3/s], 0.17367
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G NW, Design Size Rated Total Cooling Capacity [W], 3381.69466
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G NW, Design Size Rated Sensible Cooling Capacity [W], 2139.69072
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G NW, Design Size Rated Water Flow Rate [m3/s], 7.38721E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G NW DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.17367
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G NW DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.17367
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G NW DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.17367
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G NW DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.17367
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G NW DXAC HEAT PUMP, Nominal Heating Capacity [W], 3381.69466
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G NW DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3381.69466
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G NW DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2943.59175
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G NW DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP G NW SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.17367
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G NW, Design Size Rated Air Flow Rate [m3/s], 0.17367
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G NW, Design Size Rated Heating Capacity [W], 3381.69466
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G NW, Design Size Rated Water Flow Rate [m3/s], 7.38721E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP G NW, Design Size Nominal Capacity [W], 2943.59175
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP G S1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.11980
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP G S1 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G S1, Design Size Rated Air Flow Rate [m3/s], 0.11980
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G S1, Design Size Rated Total Cooling Capacity [W], 2517.38680
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G S1, Design Size Rated Sensible Cooling Capacity [W], 1540.67171
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G S1, Design Size Rated Water Flow Rate [m3/s], 5.49916E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G S1 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.11980
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G S1 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.11980
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G S1 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.11980
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G S1 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.11980
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G S1 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2517.38680
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G S1 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2517.38680
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G S1 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2131.42525
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G S1 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP G S1 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.11980
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G S1, Design Size Rated Air Flow Rate [m3/s], 0.11980
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G S1, Design Size Rated Heating Capacity [W], 2517.38680
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G S1, Design Size Rated Water Flow Rate [m3/s], 5.49916E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP G S1, Design Size Nominal Capacity [W], 2131.42525
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP G S2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.11991
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP G S2 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G S2, Design Size Rated Air Flow Rate [m3/s], 0.11991
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G S2, Design Size Rated Total Cooling Capacity [W], 2518.93699
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G S2, Design Size Rated Sensible Cooling Capacity [W], 1541.81999
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G S2, Design Size Rated Water Flow Rate [m3/s], 5.50254E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G S2 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.11991
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G S2 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.11991
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G S2 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.11991
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G S2 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.11991
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G S2 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2518.93699
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G S2 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2518.93699
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G S2 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2163.51941
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G S2 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP G S2 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.11991
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G S2, Design Size Rated Air Flow Rate [m3/s], 0.11991
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G S2, Design Size Rated Heating Capacity [W], 2518.93699
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G S2, Design Size Rated Water Flow Rate [m3/s], 5.50254E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP G S2, Design Size Nominal Capacity [W], 2163.51941
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP G SW OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.17608
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP G SW OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G SW, Design Size Rated Air Flow Rate [m3/s], 0.17608
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G SW, Design Size Rated Total Cooling Capacity [W], 3435.48847
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G SW, Design Size Rated Sensible Cooling Capacity [W], 2174.96266
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP G SW, Design Size Rated Water Flow Rate [m3/s], 7.50472E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G SW DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.17608
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G SW DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.17608
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G SW DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.17608
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G SW DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.17608
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G SW DXAC HEAT PUMP, Nominal Heating Capacity [W], 3435.48847
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G SW DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3435.48847
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G SW DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2927.02932
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP G SW DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP G SW SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.17608
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G SW, Design Size Rated Air Flow Rate [m3/s], 0.17608
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G SW, Design Size Rated Heating Capacity [W], 3435.48847
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP G SW, Design Size Rated Water Flow Rate [m3/s], 7.50472E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP G SW, Design Size Nominal Capacity [W], 2927.02932
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP M N1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.13176
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP M N1 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M N1, Design Size Rated Air Flow Rate [m3/s], 0.13176
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M N1, Design Size Rated Total Cooling Capacity [W], 2765.75450
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M N1, Design Size Rated Sensible Cooling Capacity [W], 1691.84971
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M N1, Design Size Rated Water Flow Rate [m3/s], 6.04171E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M N1 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.13176
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M N1 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.13176
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M N1 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.13176
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M N1 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.13176
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M N1 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2765.75450
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M N1 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2765.75450
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M N1 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2000.20121
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M N1 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP M N1 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.13176
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M N1, Design Size Rated Air Flow Rate [m3/s], 0.13176
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M N1, Design Size Rated Heating Capacity [W], 2765.75450
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M N1, Design Size Rated Water Flow Rate [m3/s], 6.04171E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP M N1, Design Size Nominal Capacity [W], 2000.20121
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP M N2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.13106
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP M N2 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M N2, Design Size Rated Air Flow Rate [m3/s], 0.13106
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M N2, Design Size Rated Total Cooling Capacity [W], 2754.80921
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M N2, Design Size Rated Sensible Cooling Capacity [W], 1684.19807
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M N2, Design Size Rated Water Flow Rate [m3/s], 6.01780E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M N2 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.13106
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M N2 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.13106
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M N2 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.13106
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M N2 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.13106
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M N2 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2754.80921
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M N2 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2754.80921
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M N2 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 1999.99898
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M N2 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP M N2 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.13106
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M N2, Design Size Rated Air Flow Rate [m3/s], 0.13106
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M N2, Design Size Rated Heating Capacity [W], 2754.80921
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M N2, Design Size Rated Water Flow Rate [m3/s], 6.01780E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP M N2, Design Size Nominal Capacity [W], 1999.99898
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP M NE OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.16612
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP M NE OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M NE, Design Size Rated Air Flow Rate [m3/s], 0.16612
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M NE, Design Size Rated Total Cooling Capacity [W], 3372.34170
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M NE, Design Size Rated Sensible Cooling Capacity [W], 2091.01154
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M NE, Design Size Rated Water Flow Rate [m3/s], 7.36678E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M NE DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.16612
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M NE DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.16612
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M NE DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.16612
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M NE DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.16612
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M NE DXAC HEAT PUMP, Nominal Heating Capacity [W], 3372.34170
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M NE DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3372.34170
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M NE DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2988.85896
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M NE DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP M NE SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.16612
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M NE, Design Size Rated Air Flow Rate [m3/s], 0.16612
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M NE, Design Size Rated Heating Capacity [W], 3372.34170
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M NE, Design Size Rated Water Flow Rate [m3/s], 7.36678E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP M NE, Design Size Nominal Capacity [W], 2988.85896
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP M NW OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.20883
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP M NW OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M NW, Design Size Rated Air Flow Rate [m3/s], 0.20883
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M NW, Design Size Rated Total Cooling Capacity [W], 4047.19805
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M NW, Design Size Rated Sensible Cooling Capacity [W], 2566.24669
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M NW, Design Size Rated Water Flow Rate [m3/s], 8.84098E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M NW DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.20883
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M NW DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.20883
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M NW DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.20883
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M NW DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.20883
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M NW DXAC HEAT PUMP, Nominal Heating Capacity [W], 4047.19805
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M NW DXAC HEAT PUMP, Nominal Cooling Capacity [W], 4047.19805
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M NW DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2996.74960
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M NW DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP M NW SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.20883
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M NW, Design Size Rated Air Flow Rate [m3/s], 0.20883
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M NW, Design Size Rated Heating Capacity [W], 4047.19805
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M NW, Design Size Rated Water Flow Rate [m3/s], 8.84098E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP M NW, Design Size Nominal Capacity [W], 2996.74960
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP M S1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.13253
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP M S1 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M S1, Design Size Rated Air Flow Rate [m3/s], 0.13253
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M S1, Design Size Rated Total Cooling Capacity [W], 2774.77339
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M S1, Design Size Rated Sensible Cooling Capacity [W], 1699.30871
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M S1, Design Size Rated Water Flow Rate [m3/s], 6.06141E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M S1 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.13253
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M S1 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.13253
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M S1 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.13253
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M S1 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.13253
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M S1 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2774.77339
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M S1 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2774.77339
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M S1 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 1986.73470
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M S1 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP M S1 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.13253
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M S1, Design Size Rated Air Flow Rate [m3/s], 0.13253
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M S1, Design Size Rated Heating Capacity [W], 2774.77339
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M S1, Design Size Rated Water Flow Rate [m3/s], 6.06141E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP M S1, Design Size Nominal Capacity [W], 1986.73470
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP M S2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.13184
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP M S2 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M S2, Design Size Rated Air Flow Rate [m3/s], 0.13184
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M S2, Design Size Rated Total Cooling Capacity [W], 2763.88107
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M S2, Design Size Rated Sensible Cooling Capacity [W], 1691.69250
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M S2, Design Size Rated Water Flow Rate [m3/s], 6.03762E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M S2 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.13184
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M S2 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.13184
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M S2 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.13184
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M S2 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.13184
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M S2 DXAC HEAT PUMP, Nominal Heating Capacity [W], 2763.88107
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M S2 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 2763.88107
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M S2 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 1986.54965
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M S2 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP M S2 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.13184
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M S2, Design Size Rated Air Flow Rate [m3/s], 0.13184
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M S2, Design Size Rated Heating Capacity [W], 2763.88107
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M S2, Design Size Rated Water Flow Rate [m3/s], 6.03762E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP M S2, Design Size Nominal Capacity [W], 1986.54965
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP M SE OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.17002
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP M SE OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M SE, Design Size Rated Air Flow Rate [m3/s], 0.17002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M SE, Design Size Rated Total Cooling Capacity [W], 3448.83238
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M SE, Design Size Rated Sensible Cooling Capacity [W], 2142.10160
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M SE, Design Size Rated Water Flow Rate [m3/s], 7.53387E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M SE DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.17002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M SE DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.17002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M SE DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.17002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M SE DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.17002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M SE DXAC HEAT PUMP, Nominal Heating Capacity [W], 3448.83238
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M SE DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3448.83238
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M SE DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2975.23266
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M SE DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP M SE SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.17002
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M SE, Design Size Rated Air Flow Rate [m3/s], 0.17002
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M SE, Design Size Rated Heating Capacity [W], 3448.83238
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M SE, Design Size Rated Water Flow Rate [m3/s], 7.53387E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP M SE, Design Size Nominal Capacity [W], 2975.23266
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP M SW OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.21399
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP M SW OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M SW, Design Size Rated Air Flow Rate [m3/s], 0.21399
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M SW, Design Size Rated Total Cooling Capacity [W], 4124.64347
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M SW, Design Size Rated Sensible Cooling Capacity [W], 2622.03548
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP M SW, Design Size Rated Water Flow Rate [m3/s], 9.01016E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M SW DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.21399
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M SW DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.21399
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M SW DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.21399
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M SW DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.21399
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M SW DXAC HEAT PUMP, Nominal Heating Capacity [W], 4124.64347
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M SW DXAC HEAT PUMP, Nominal Cooling Capacity [W], 4124.64347
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M SW DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2983.02848
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP M SW DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP M SW SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.21399
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M SW, Design Size Rated Air Flow Rate [m3/s], 0.21399
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M SW, Design Size Rated Heating Capacity [W], 4124.64347
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP M SW, Design Size Rated Water Flow Rate [m3/s], 9.01016E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP M SW, Design Size Nominal Capacity [W], 2983.02848
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP OFFICE OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.20893
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP OFFICE OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 3.81034E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP OFFICE, Design Size Rated Air Flow Rate [m3/s], 0.20893
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP OFFICE, Design Size Rated Total Cooling Capacity [W], 4182.44178
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP OFFICE, Design Size Rated Sensible Cooling Capacity [W], 2618.42816
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP OFFICE, Design Size Rated Water Flow Rate [m3/s], 9.13642E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP OFFICE DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.20893
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP OFFICE DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.20893
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP OFFICE DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.20893
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP OFFICE DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.20893
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP OFFICE DXAC HEAT PUMP, Nominal Heating Capacity [W], 4182.44178
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP OFFICE DXAC HEAT PUMP, Nominal Cooling Capacity [W], 4182.44178
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP OFFICE DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3541.50127
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP OFFICE DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP OFFICE SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.20893
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP OFFICE, Design Size Rated Air Flow Rate [m3/s], 0.20893
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP OFFICE, Design Size Rated Heating Capacity [W], 4182.44178
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP OFFICE, Design Size Rated Water Flow Rate [m3/s], 9.13642E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP OFFICE, Design Size Nominal Capacity [W], 3541.50127
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP T N1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.16928
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP T N1 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T N1, Design Size Rated Air Flow Rate [m3/s], 0.16928
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T N1, Design Size Rated Total Cooling Capacity [W], 3391.79322
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T N1, Design Size Rated Sensible Cooling Capacity [W], 2119.57885
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T N1, Design Size Rated Water Flow Rate [m3/s], 7.40927E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T N1 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.16928
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T N1 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.16928
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T N1 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.16928
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T N1 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.16928
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T N1 DXAC HEAT PUMP, Nominal Heating Capacity [W], 3391.79322
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T N1 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3391.79322
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T N1 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2743.32358
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T N1 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP T N1 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.16928
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T N1, Design Size Rated Air Flow Rate [m3/s], 0.16928
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T N1, Design Size Rated Heating Capacity [W], 3391.79322
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T N1, Design Size Rated Water Flow Rate [m3/s], 7.40927E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP T N1, Design Size Nominal Capacity [W], 2743.32358
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP T N2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.16781
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP T N2 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T N2, Design Size Rated Air Flow Rate [m3/s], 0.16781
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T N2, Design Size Rated Total Cooling Capacity [W], 3369.01302
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T N2, Design Size Rated Sensible Cooling Capacity [W], 2103.46829
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T N2, Design Size Rated Water Flow Rate [m3/s], 7.35951E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T N2 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.16781
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T N2 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.16781
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T N2 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.16781
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T N2 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.16781
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T N2 DXAC HEAT PUMP, Nominal Heating Capacity [W], 3369.01302
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T N2 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3369.01302
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T N2 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2743.03746
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T N2 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP T N2 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.16781
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T N2, Design Size Rated Air Flow Rate [m3/s], 0.16781
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T N2, Design Size Rated Heating Capacity [W], 3369.01302
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T N2, Design Size Rated Water Flow Rate [m3/s], 7.35951E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP T N2, Design Size Nominal Capacity [W], 2743.03746
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP T NE OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.20579
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP T NE OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T NE, Design Size Rated Air Flow Rate [m3/s], 0.20579
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T NE, Design Size Rated Total Cooling Capacity [W], 4087.67021
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T NE, Design Size Rated Sensible Cooling Capacity [W], 2565.67989
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T NE, Design Size Rated Water Flow Rate [m3/s], 8.92939E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T NE DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.20579
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T NE DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.20579
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T NE DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.20579
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T NE DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.20579
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T NE DXAC HEAT PUMP, Nominal Heating Capacity [W], 4087.67021
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T NE DXAC HEAT PUMP, Nominal Cooling Capacity [W], 4087.67021
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T NE DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3787.57920
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T NE DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP T NE SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.20579
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T NE, Design Size Rated Air Flow Rate [m3/s], 0.20579
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T NE, Design Size Rated Heating Capacity [W], 4087.67021
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T NE, Design Size Rated Water Flow Rate [m3/s], 8.92939E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP T NE, Design Size Nominal Capacity [W], 3787.57920
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP T NW OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.26203
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP T NW OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T NW, Design Size Rated Air Flow Rate [m3/s], 0.26203
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T NW, Design Size Rated Total Cooling Capacity [W], 4913.46491
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T NW, Design Size Rated Sensible Cooling Capacity [W], 3162.59216
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T NW, Design Size Rated Water Flow Rate [m3/s], 1.07333E-004
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T NW DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.26203
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T NW DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.26203
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T NW DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.26203
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T NW DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.26203
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T NW DXAC HEAT PUMP, Nominal Heating Capacity [W], 4913.46491
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T NW DXAC HEAT PUMP, Nominal Cooling Capacity [W], 4913.46491
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T NW DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3797.99974
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T NW DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP T NW SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.26203
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T NW, Design Size Rated Air Flow Rate [m3/s], 0.26203
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T NW, Design Size Rated Heating Capacity [W], 4913.46491
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T NW, Design Size Rated Water Flow Rate [m3/s], 1.07333E-004
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP T NW, Design Size Nominal Capacity [W], 3797.99974
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP T S1 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.17372
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP T S1 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T S1, Design Size Rated Air Flow Rate [m3/s], 0.17372
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T S1, Design Size Rated Total Cooling Capacity [W], 3458.47124
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T S1, Design Size Rated Sensible Cooling Capacity [W], 2167.53631
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T S1, Design Size Rated Water Flow Rate [m3/s], 7.55493E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T S1 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.17372
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T S1 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.17372
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T S1 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.17372
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T S1 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.17372
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T S1 DXAC HEAT PUMP, Nominal Heating Capacity [W], 3458.47124
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T S1 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3458.47124
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T S1 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2719.42739
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T S1 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP T S1 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.17372
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T S1, Design Size Rated Air Flow Rate [m3/s], 0.17372
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T S1, Design Size Rated Heating Capacity [W], 3458.47124
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T S1, Design Size Rated Water Flow Rate [m3/s], 7.55493E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP T S1, Design Size Nominal Capacity [W], 2719.42739
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP T S2 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.17239
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP T S2 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T S2, Design Size Rated Air Flow Rate [m3/s], 0.17239
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T S2, Design Size Rated Total Cooling Capacity [W], 3473.73794
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T S2, Design Size Rated Sensible Cooling Capacity [W], 2169.27420
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T S2, Design Size Rated Water Flow Rate [m3/s], 7.58828E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T S2 DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.17239
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T S2 DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.17239
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T S2 DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.17239
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T S2 DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.17239
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T S2 DXAC HEAT PUMP, Nominal Heating Capacity [W], 3473.73794
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T S2 DXAC HEAT PUMP, Nominal Cooling Capacity [W], 3473.73794
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T S2 DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 2719.14160
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T S2 DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP T S2 SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.17239
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T S2, Design Size Rated Air Flow Rate [m3/s], 0.17239
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T S2, Design Size Rated Heating Capacity [W], 3473.73794
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T S2, Design Size Rated Water Flow Rate [m3/s], 7.58828E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP T S2, Design Size Nominal Capacity [W], 2719.14160
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP T SE OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.21864
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP T SE OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T SE, Design Size Rated Air Flow Rate [m3/s], 0.21864
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T SE, Design Size Rated Total Cooling Capacity [W], 4284.73150
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T SE, Design Size Rated Sensible Cooling Capacity [W], 2705.92845
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T SE, Design Size Rated Water Flow Rate [m3/s], 9.35987E-005
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T SE DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.21864
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T SE DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.21864
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T SE DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.21864
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T SE DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.21864
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T SE DXAC HEAT PUMP, Nominal Heating Capacity [W], 4284.73150
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T SE DXAC HEAT PUMP, Nominal Cooling Capacity [W], 4284.73150
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T SE DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3766.95133
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T SE DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP T SE SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.21864
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T SE, Design Size Rated Air Flow Rate [m3/s], 0.21864
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T SE, Design Size Rated Heating Capacity [W], 4284.73150
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T SE, Design Size Rated Water Flow Rate [m3/s], 9.35987E-005
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP T SE, Design Size Nominal Capacity [W], 3766.95133
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP T SW OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.26603
 Component Sizing Information, Controller:OutdoorAir, AIRLOOP T SW OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.59524E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T SW, Design Size Rated Air Flow Rate [m3/s], 0.26603
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T SW, Design Size Rated Total Cooling Capacity [W], 4973.36430
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T SW, Design Size Rated Sensible Cooling Capacity [W], 3205.91863
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP COOLING MODE AIRLOOP T SW, Design Size Rated Water Flow Rate [m3/s], 1.08642E-004
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T SW DXAC HEAT PUMP, Supply Air Flow Rate [m3/s], 0.26603
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T SW DXAC HEAT PUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.26603
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T SW DXAC HEAT PUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.26603
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T SW DXAC HEAT PUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.26603
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T SW DXAC HEAT PUMP, Nominal Heating Capacity [W], 4973.36430
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T SW DXAC HEAT PUMP, Nominal Cooling Capacity [W], 4973.36430
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T SW DXAC HEAT PUMP, Supplemental Heating Coil Nominal Capacity [W], 3777.37717
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:WaterToAir, AIRLOOP T SW DXAC HEAT PUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, AIRLOOP T SW SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.26603
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T SW, Design Size Rated Air Flow Rate [m3/s], 0.26603
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T SW, Design Size Rated Heating Capacity [W], 4973.36430
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, HEAT PUMP HEATING MODE AIRLOOP T SW, Design Size Rated Water Flow Rate [m3/s], 1.08642E-004
 Component Sizing Information, Coil:Heating:Electric, HEAT PUMP DX SUPP HEATING COIL AIRLOOP T SW, Design Size Nominal Capacity [W], 3777.37717
Water Heater Information,WaterHeater:Mixed,SHWSYS1 WATER HEATER,2.2712,175842.6,0.000,0.0000
 Component Sizing Information, PlantLoop, SHWSYS1, Maximum Loop Flow Rate [m3/s], 2.89140E-004
 Component Sizing Information, PlantLoop, SHWSYS1, Plant Loop Volume [m3], 3.46968E-002
 Component Sizing Information, Pump:ConstantSpeed, SHWSYS1 PUMP, Design Flow Rate [m3/s], 2.89140E-004
 Component Sizing Information, Pump:ConstantSpeed, SHWSYS1 PUMP, Design Power Consumption [W], 36.93455
 Component Sizing Information, WaterHeater:Mixed, SHWSYS1 WATER HEATER, Use Side Design Flow Rate [m3/s], 2.89140E-004
 Component Sizing Information, PlantLoop, SINGLE WATER PLANT LOOP, Maximum Loop Flow Rate [m3/s], 5.80683E-003
 Component Sizing Information, PlantLoop, SINGLE WATER PLANT LOOP, Plant Loop Volume [m3], 0.69682
 Component Sizing Information, Pump:ConstantSpeed, PLANT CIRC PUMP, Design Flow Rate [m3/s], 5.80683E-003
 Component Sizing Information, Pump:ConstantSpeed, PLANT CIRC PUMP, Design Power Consumption [W], 1481.03184
 Component Sizing Information, EvaporativeFluidCooler:SingleSpeed, CENTRAL TOWER, Design Water Flow Rate [m3/s], 5.80683E-003
 Component Sizing Information, EvaporativeFluidCooler:SingleSpeed, CENTRAL TOWER, Fan Power at Design Air Flow Rate [W], 2803.19311
 Component Sizing Information, EvaporativeFluidCooler:SingleSpeed, CENTRAL TOWER, Design Air Flow Rate [m3/s], 7.65216
 Component Sizing Information, EvaporativeFluidCooler:SingleSpeed, CENTRAL TOWER, U-Factor Times Area Value at Design Air Flow Rate [W/C], 8383.76843
 Component Sizing Information, Boiler:HotWater, CENTRAL BOILER, Design Size Nominal Capacity [W], 262826.44961
 Component Sizing Information, Boiler:HotWater, CENTRAL BOILER, User-Specified Nominal Capacity [W], 248758.95000
 Component Sizing Information, Boiler:HotWater, CENTRAL BOILER, Design Size Design Water Flow Rate [m3/s], 5.80683E-003
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,RUNPERIOD 1,WeatherFileRunPeriod,05/01/2011,05/02/2011,Sunday,2,Use RunPeriod Specified Day,No,No,No,Yes,Yes
Environment:Daylight Saving,Yes,InputFile,03/13,11/06
Environment:Special Days,CHRISTMAS,Holiday,InputFile,12/25,  1
Environment:Special Days,COLUMBUS DAY,Holiday,InputFile,10/10,  1
Environment:Special Days,INDEPENDENCE DAY,Holiday,InputFile,07/04,  1
Environment:Special Days,LABOR DAY,Holiday,InputFile,09/05,  1
Environment:Special Days,MEMORIAL DAY,Holiday,InputFile,05/30,  1
Environment:Special Days,MLK DAY,Holiday,InputFile,01/17,  1
Environment:Special Days,NEW YEARS DAY,Holiday,InputFile,01/01,  1
Environment:Special Days,PRESIDENTS DAY,Holiday,InputFile,02/21,  1
Environment:Special Days,THANKSGIVING,Holiday,InputFile,11/24,  1
Environment:Special Days,VETERANS DAY,Holiday,InputFile,11/11,  1
Environment:WarmupDays,  8
! <Tabular Report>,Style,Unit Conversion
Tabular Report,Commaandhtml,commaandhtml
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,F2 CORRIDOR,RunPeriod: RUNPERIOD 1,6.3546437854E-003,4.9540566192E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,F2 N1 APARTMENT,RunPeriod: RUNPERIOD 1,3.8658857772E-002,9.4357397437E-002,Pass,Pass,2.7821873062E-002,6.9790141601E-002,Pass,Pass
 Warmup Convergence Information,F2 N2 APARTMENT,RunPeriod: RUNPERIOD 1,3.8924913513E-002,9.3861360406E-002,Pass,Pass,2.5202369191E-002,4.8349881456E-002,Pass,Pass
 Warmup Convergence Information,F2 NE APARTMENT,RunPeriod: RUNPERIOD 1,4.0088154910E-002,8.6390011328E-002,Pass,Pass,2.4217701858E-002,4.1561510611E-002,Pass,Pass
 Warmup Convergence Information,F2 NW APARTMENT,RunPeriod: RUNPERIOD 1,4.0976942155E-002,0.1028814012,Pass,Pass,2.4319341199E-002,5.5477167263E-002,Pass,Pass
 Warmup Convergence Information,F2 S1 APARTMENT,RunPeriod: RUNPERIOD 1,3.8771194979E-002,9.6382631492E-002,Pass,Pass,2.3607605237E-002,3.7263268840E-002,Pass,Pass
 Warmup Convergence Information,F2 S2 APARTMENT,RunPeriod: RUNPERIOD 1,3.8908483766E-002,9.6189093453E-002,Pass,Pass,2.4697465732E-002,4.2653221374E-002,Pass,Pass
 Warmup Convergence Information,F2 SE APARTMENT,RunPeriod: RUNPERIOD 1,3.9849942836E-002,8.9585019720E-002,Pass,Pass,2.3172948714E-002,5.2379655023E-002,Pass,Pass
 Warmup Convergence Information,F2 SW APARTMENT,RunPeriod: RUNPERIOD 1,4.0184587658E-002,0.1013879612,Pass,Pass,5.7295392402E-002,0.4315371496,Pass,Pass
 Warmup Convergence Information,F3 CORRIDOR,RunPeriod: RUNPERIOD 1,6.4167972568E-003,5.0908308273E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,F3 N1 APARTMENT,RunPeriod: RUNPERIOD 1,3.9101283512E-002,9.7451501224E-002,Pass,Pass,2.5810510946E-002,4.7130232325E-002,Pass,Pass
 Warmup Convergence Information,F3 N2 APARTMENT,RunPeriod: RUNPERIOD 1,3.9320363003E-002,9.7177061461E-002,Pass,Pass,2.7991177579E-002,7.2197160376E-002,Pass,Pass
 Warmup Convergence Information,F3 NE APARTMENT,RunPeriod: RUNPERIOD 1,4.0380750682E-002,8.9813172225E-002,Pass,Pass,2.5587245979E-002,5.9069791442E-002,Pass,Pass
 Warmup Convergence Information,F3 NW APARTMENT,RunPeriod: RUNPERIOD 1,3.9536918986E-002,0.1013378390,Pass,Pass,4.5823378643E-002,0.2863420911,Pass,Pass
 Warmup Convergence Information,F3 S1 APARTMENT,RunPeriod: RUNPERIOD 1,3.9387087456E-002,9.9912296417E-002,Pass,Pass,2.3414563287E-002,4.2066996529E-002,Pass,Pass
 Warmup Convergence Information,F3 S2 APARTMENT,RunPeriod: RUNPERIOD 1,3.9532152477E-002,9.9706246081E-002,Pass,Pass,2.3952497639E-002,4.1294319130E-002,Pass,Pass
 Warmup Convergence Information,F3 SE APARTMENT,RunPeriod: RUNPERIOD 1,4.0347190968E-002,9.2615821648E-002,Pass,Pass,2.3051151605E-002,4.6144794988E-002,Pass,Pass
 Warmup Convergence Information,F3 SW APARTMENT,RunPeriod: RUNPERIOD 1,4.0999513883E-002,0.1052060935,Pass,Pass,6.3190362464E-002,0.5030129518,Pass,Pass
 Warmup Convergence Information,F4 CORRIDOR,RunPeriod: RUNPERIOD 1,6.4618262568E-003,5.1646762658E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,F4 N1 APARTMENT,RunPeriod: RUNPERIOD 1,3.9843823435E-002,9.9338837292E-002,Pass,Pass,2.8649124653E-002,7.3345914804E-002,Pass,Pass
 Warmup Convergence Information,F4 N2 APARTMENT,RunPeriod: RUNPERIOD 1,4.0105418149E-002,9.8916800237E-002,Pass,Pass,2.5686311391E-002,4.9511983767E-002,Pass,Pass
 Warmup Convergence Information,F4 NE APARTMENT,RunPeriod: RUNPERIOD 1,4.1186030448E-002,9.1314681734E-002,Pass,Pass,2.3889190693E-002,3.8293935583E-002,Pass,Pass
 Warmup Convergence Information,F4 NW APARTMENT,RunPeriod: RUNPERIOD 1,4.1308750346E-002,0.1071067599,Pass,Pass,2.5840561949E-002,6.8512458863E-002,Pass,Pass
 Warmup Convergence Information,F4 S1 APARTMENT,RunPeriod: RUNPERIOD 1,4.0147312217E-002,0.1020107864,Pass,Pass,2.4692034508E-002,4.2374554254E-002,Pass,Pass
 Warmup Convergence Information,F4 S2 APARTMENT,RunPeriod: RUNPERIOD 1,4.0317358101E-002,0.1018363186,Pass,Pass,2.7015648755E-002,6.1085321404E-002,Pass,Pass
 Warmup Convergence Information,F4 SE APARTMENT,RunPeriod: RUNPERIOD 1,4.1303424043E-002,9.4284995848E-002,Pass,Pass,2.5980858727E-002,6.1986078147E-002,Pass,Pass
 Warmup Convergence Information,F4 SW APARTMENT,RunPeriod: RUNPERIOD 1,4.1228225283E-002,0.1059375277,Pass,Pass,3.7721078662E-002,0.1968519275,Pass,Pass
 Warmup Convergence Information,F6 CORRIDOR,RunPeriod: RUNPERIOD 1,6.5643033661E-003,5.3041384120E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,F6 N1 APARTMENT,RunPeriod: RUNPERIOD 1,4.1677409166E-002,0.1010107335,Pass,Pass,2.8694266357E-002,6.2701928955E-002,Pass,Pass
 Warmup Convergence Information,F6 N2 APARTMENT,RunPeriod: RUNPERIOD 1,4.1926628271E-002,0.1006989717,Pass,Pass,2.7126409827E-002,5.4148506427E-002,Pass,Pass
 Warmup Convergence Information,F6 NE APARTMENT,RunPeriod: RUNPERIOD 1,4.2959901857E-002,9.2211420011E-002,Pass,Pass,2.2168557645E-002,3.0494356061E-002,Pass,Pass
 Warmup Convergence Information,F6 NW APARTMENT,RunPeriod: RUNPERIOD 1,4.5196473674E-002,0.1047444520,Pass,Pass,2.5119721321E-002,4.3348936812E-002,Pass,Pass
 Warmup Convergence Information,F6 S1 APARTMENT,RunPeriod: RUNPERIOD 1,4.2047747876E-002,0.1041252070,Pass,Pass,2.5634494647E-002,4.5314204227E-002,Pass,Pass
 Warmup Convergence Information,F6 S2 APARTMENT,RunPeriod: RUNPERIOD 1,4.2332322779E-002,0.1038640719,Pass,Pass,2.7617401091E-002,5.5072740064E-002,Pass,Pass
 Warmup Convergence Information,F6 SE APARTMENT,RunPeriod: RUNPERIOD 1,4.3299254171E-002,9.5481660306E-002,Pass,Pass,2.3885299784E-002,3.8586934788E-002,Pass,Pass
 Warmup Convergence Information,F6 SW APARTMENT,RunPeriod: RUNPERIOD 1,4.5490853851E-002,0.1071741237,Pass,Pass,2.7401356550E-002,8.0475226878E-002,Pass,Pass
 Warmup Convergence Information,F7 CORRIDOR,RunPeriod: RUNPERIOD 1,6.6020973949E-003,5.3992421545E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,F7 N1 APARTMENT,RunPeriod: RUNPERIOD 1,4.2578954496E-002,0.1019011058,Pass,Pass,2.6793976608E-002,4.6436254709E-002,Pass,Pass
 Warmup Convergence Information,F7 N2 APARTMENT,RunPeriod: RUNPERIOD 1,4.2818758389E-002,0.1015801457,Pass,Pass,2.8401994981E-002,5.0046010138E-002,Pass,Pass
 Warmup Convergence Information,F7 NE APARTMENT,RunPeriod: RUNPERIOD 1,4.3328111354E-002,9.2917158492E-002,Pass,Pass,2.2706475175E-002,3.1824029656E-002,Pass,Pass
 Warmup Convergence Information,F7 NW APARTMENT,RunPeriod: RUNPERIOD 1,4.6224388573E-002,0.1102519867,Pass,Pass,2.5557974518E-002,4.3199035684E-002,Pass,Pass
 Warmup Convergence Information,F7 S1 APARTMENT,RunPeriod: RUNPERIOD 1,4.2973648908E-002,0.1053371334,Pass,Pass,2.9131766735E-002,6.9521592926E-002,Pass,Pass
 Warmup Convergence Information,F7 S2 APARTMENT,RunPeriod: RUNPERIOD 1,4.3252031177E-002,0.1049679773,Pass,Pass,2.6792049178E-002,4.9499607112E-002,Pass,Pass
 Warmup Convergence Information,F7 SE APARTMENT,RunPeriod: RUNPERIOD 1,4.4091963932E-002,9.6257566225E-002,Pass,Pass,2.1927621442E-002,3.0794242417E-002,Pass,Pass
 Warmup Convergence Information,F7 SW APARTMENT,RunPeriod: RUNPERIOD 1,4.7111151805E-002,0.1087653397,Pass,Pass,2.4565955112E-002,4.2135177646E-002,Pass,Pass
 Warmup Convergence Information,F8 CORRIDOR,RunPeriod: RUNPERIOD 1,6.5885460599E-003,5.4928017915E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,F8 N1 APARTMENT,RunPeriod: RUNPERIOD 1,4.3422344243E-002,0.1027899818,Pass,Pass,3.0338913534E-002,6.6705481079E-002,Pass,Pass
 Warmup Convergence Information,F8 N2 APARTMENT,RunPeriod: RUNPERIOD 1,4.3619445790E-002,0.1023686932,Pass,Pass,2.7187514652E-002,4.2623990689E-002,Pass,Pass
 Warmup Convergence Information,F8 NE APARTMENT,RunPeriod: RUNPERIOD 1,4.3658437282E-002,9.3609820206E-002,Pass,Pass,2.3629737911E-002,3.3342197268E-002,Pass,Pass
 Warmup Convergence Information,F8 NW APARTMENT,RunPeriod: RUNPERIOD 1,4.7319193833E-002,0.1083395772,Pass,Pass,2.5160107887E-002,4.9445529001E-002,Pass,Pass
 Warmup Convergence Information,F8 S1 APARTMENT,RunPeriod: RUNPERIOD 1,4.3850066508E-002,0.1063390442,Pass,Pass,2.6744615685E-002,4.3206176444E-002,Pass,Pass
 Warmup Convergence Information,F8 S2 APARTMENT,RunPeriod: RUNPERIOD 1,4.4090422512E-002,0.1060115140,Pass,Pass,2.9337856715E-002,5.6935241573E-002,Pass,Pass
 Warmup Convergence Information,F8 SE APARTMENT,RunPeriod: RUNPERIOD 1,4.4416139512E-002,9.7124791041E-002,Pass,Pass,2.2823396637E-002,3.2277307266E-002,Pass,Pass
 Warmup Convergence Information,F8 SW APARTMENT,RunPeriod: RUNPERIOD 1,4.8065720346E-002,0.1144815982,Pass,Pass,2.7031990331E-002,5.8700837969E-002,Pass,Pass
 Warmup Convergence Information,F9 CORRIDOR,RunPeriod: RUNPERIOD 1,7.0551959780E-003,5.7133214355E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,F9 N1 APARTMENT,RunPeriod: RUNPERIOD 1,4.3598442777E-002,0.1037076743,Pass,Pass,2.9629325928E-002,4.9249426733E-002,Pass,Pass
 Warmup Convergence Information,F9 N2 APARTMENT,RunPeriod: RUNPERIOD 1,4.3767118756E-002,0.1033734900,Pass,Pass,3.0974043735E-002,5.9211021560E-002,Pass,Pass
 Warmup Convergence Information,F9 NE APARTMENT,RunPeriod: RUNPERIOD 1,4.4086148916E-002,9.4281851425E-002,Pass,Pass,2.4511036614E-002,3.4868639699E-002,Pass,Pass
 Warmup Convergence Information,F9 NW APARTMENT,RunPeriod: RUNPERIOD 1,4.5211880121E-002,9.7426818930E-002,Pass,Pass,2.5194645462E-002,4.4176937675E-002,Pass,Pass
 Warmup Convergence Information,F9 S1 APARTMENT,RunPeriod: RUNPERIOD 1,4.4036399970E-002,0.1074573987,Pass,Pass,2.8340225720E-002,5.3394286679E-002,Pass,Pass
 Warmup Convergence Information,F9 S2 APARTMENT,RunPeriod: RUNPERIOD 1,4.4210448669E-002,0.1071170789,Pass,Pass,2.8111401437E-002,4.3879172619E-002,Pass,Pass
 Warmup Convergence Information,F9 SE APARTMENT,RunPeriod: RUNPERIOD 1,4.4848874707E-002,9.7946501744E-002,Pass,Pass,2.3623759206E-002,3.3607330040E-002,Pass,Pass
 Warmup Convergence Information,F9 SW APARTMENT,RunPeriod: RUNPERIOD 1,4.5455817966E-002,0.1009985975,Pass,Pass,2.4120675982E-002,4.8508107791E-002,Pass,Pass
 Warmup Convergence Information,G CORRIDOR,RunPeriod: RUNPERIOD 1,5.3069157977E-002,0.1773521399,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,G N1 APARTMENT,RunPeriod: RUNPERIOD 1,4.2451431046E-002,9.1427134187E-002,Pass,Pass,2.6692549043E-002,4.1763643827E-002,Pass,Pass
 Warmup Convergence Information,G N2 APARTMENT,RunPeriod: RUNPERIOD 1,4.2584628167E-002,9.0956132808E-002,Pass,Pass,2.5395518102E-002,3.5079132588E-002,Pass,Pass
 Warmup Convergence Information,G NE APARTMENT,RunPeriod: RUNPERIOD 1,4.2018174768E-002,8.2913803995E-002,Pass,Pass,2.4765328361E-002,3.4993601279E-002,Pass,Pass
 Warmup Convergence Information,G NW APARTMENT,RunPeriod: RUNPERIOD 1,4.4357607507E-002,8.6094104178E-002,Pass,Pass,2.2142804381E-002,3.4393997366E-002,Pass,Pass
 Warmup Convergence Information,G S1 APARTMENT,RunPeriod: RUNPERIOD 1,4.2336768861E-002,9.3653396613E-002,Pass,Pass,2.5123108286E-002,4.4259527474E-002,Pass,Pass
 Warmup Convergence Information,G S2 APARTMENT,RunPeriod: RUNPERIOD 1,4.2365183656E-002,9.3675626318E-002,Pass,Pass,2.4968102564E-002,4.0647076903E-002,Pass,Pass
 Warmup Convergence Information,G SW APARTMENT,RunPeriod: RUNPERIOD 1,4.5780101447E-002,9.2162820440E-002,Pass,Pass,2.2404653084E-002,3.6176679221E-002,Pass,Pass
 Warmup Convergence Information,M CORRIDOR,RunPeriod: RUNPERIOD 1,6.5112041985E-003,5.2569656569E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,M N1 APARTMENT,RunPeriod: RUNPERIOD 1,4.0698337955E-002,0.1005214735,Pass,Pass,2.5636679931E-002,4.6142804374E-002,Pass,Pass
 Warmup Convergence Information,M N2 APARTMENT,RunPeriod: RUNPERIOD 1,4.0957465022E-002,0.1002293085,Pass,Pass,2.7568396393E-002,5.3034179504E-002,Pass,Pass
 Warmup Convergence Information,M NE APARTMENT,RunPeriod: RUNPERIOD 1,4.2061625136E-002,9.2261627409E-002,Pass,Pass,2.3365300197E-002,3.3496733793E-002,Pass,Pass
 Warmup Convergence Information,M NW APARTMENT,RunPeriod: RUNPERIOD 1,4.3608572084E-002,0.1038827200,Pass,Pass,2.7687803409E-002,7.9420237515E-002,Pass,Pass
 Warmup Convergence Information,M S1 APARTMENT,RunPeriod: RUNPERIOD 1,4.0976021838E-002,0.1036551155,Pass,Pass,2.8749420855E-002,7.6471001103E-002,Pass,Pass
 Warmup Convergence Information,M S2 APARTMENT,RunPeriod: RUNPERIOD 1,4.1252966060E-002,0.1033007144,Pass,Pass,2.5484073583E-002,4.9062124941E-002,Pass,Pass
 Warmup Convergence Information,M SE APARTMENT,RunPeriod: RUNPERIOD 1,4.2291725299E-002,9.5372352766E-002,Pass,Pass,2.4365687455E-002,4.2163252003E-002,Pass,Pass
 Warmup Convergence Information,M SW APARTMENT,RunPeriod: RUNPERIOD 1,4.2989978866E-002,0.1108883758,Pass,Pass,2.5539070871E-002,6.9060365700E-002,Pass,Pass
 Warmup Convergence Information,OFFICE,RunPeriod: RUNPERIOD 1,1.3872441986E-002,9.3857302644E-003,Pass,Pass,0.1590824656,1.3656748240,Pass,Pass
 Warmup Convergence Information,T CORRIDOR,RunPeriod: RUNPERIOD 1,2.7446455516E-002,2.6604681022E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,T N1 APARTMENT,RunPeriod: RUNPERIOD 1,5.0468490638E-002,0.1114184667,Pass,Pass,3.2437326180E-002,9.1978057043E-002,Pass,Pass
 Warmup Convergence Information,T N2 APARTMENT,RunPeriod: RUNPERIOD 1,5.0029795634E-002,0.1104962225,Pass,Pass,3.4422446353E-002,9.9814509055E-002,Pass,Pass
 Warmup Convergence Information,T NE APARTMENT,RunPeriod: RUNPERIOD 1,5.3465324493E-002,0.1133541455,Pass,Pass,2.5470507326E-002,4.6332508911E-002,Pass,Pass
 Warmup Convergence Information,T NW APARTMENT,RunPeriod: RUNPERIOD 1,5.6914067606E-002,0.1126267298,Pass,Pass,3.0803379913E-002,9.9076818481E-002,Pass,Pass
 Warmup Convergence Information,T S1 APARTMENT,RunPeriod: RUNPERIOD 1,5.2789872964E-002,0.1163539776,Pass,Pass,3.1291440066E-002,8.1393913046E-002,Pass,Pass
 Warmup Convergence Information,T S2 APARTMENT,RunPeriod: RUNPERIOD 1,5.2291252549E-002,0.1156641326,Pass,Pass,3.1382174439E-002,9.2369267384E-002,Pass,Pass
 Warmup Convergence Information,T SE APARTMENT,RunPeriod: RUNPERIOD 1,5.2871655330E-002,0.1047647764,Pass,Pass,2.5406398362E-002,5.0768211947E-002,Pass,Pass
 Warmup Convergence Information,T SW APARTMENT,RunPeriod: RUNPERIOD 1,5.9021265153E-002,0.1165100601,Pass,Pass,4.0161928737E-002,0.2122269052,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
